date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
10/07  10:14:00,77.78,77.85,77.85,51,0.0113,0.0113,14.49,3762.88,1,953.92,21.39,47.32,43.11,43.19,29.95,0,13.26,0.01,70.91,43.19,2073.21,84.95,23.31,89.87,0.00,86.32,0,74,0.00,43.44,54.21,799.30,68.80,43.47,79.98,17.94,501,500,139,1.832,1.801,75.17,76.88,51.87,54.97,55.04,51,50,90,4.55,51.64,3.19,3.15,1,382.58,6,3,3,5,5,0,5,458,460,55.13,55.34,6,6,4.91,0,75.53,75.48,75.48,78.00,53,0.0101,0.0101,200,200,55.15,55.70,4,4,5.29,0,77.61,77.63,77.63,78.00,42,0.0085,0.0085,258,240,869,1.993,2.001,77.72,77.49,52.34,55.12,55.04,45,46,91,4.14,49.84,4,4,1,548.75,7,0,0,10,9,0,2,198,200,55.28,56.29,4,4,4.81,0,75.12,75.14,75.14,78.00,47,0.0089,0.0089,610,607,55.10,55.25,0,6,2.44,0,78.18,78.17,78.17,78.00,45,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,1.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,1.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.9,1,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,1.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,0,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.0,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,1.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.9,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.8,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.1,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.9,1,1.1,0.4178,0,0,0,0,0,-1,1,1,-2,2,3,1,1.0900,1.9100,1.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.8,1,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4978,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0
10/07  10:15:00,77.74,77.83,77.83,51,0.0113,0.0113,14.49,3619.58,1,937.81,21.40,47.35,43.25,43.19,8.14,0,12.07,0.00,70.90,43.19,2072.12,84.99,23.32,89.78,0.00,86.33,0,76,0.00,43.34,54.21,758.11,68.28,43.36,79.98,17.85,498,500,137,1.798,1.801,75.19,76.83,51.77,54.96,55.04,51,51,90,4.61,51.53,3.18,3.15,1,381.05,6,3,3,5,5,0,5,456,460,55.08,55.33,6,6,4.15,0,75.58,75.50,75.50,78.00,53,0.0101,0.0101,200,200,55.05,55.69,4,4,5.29,0,77.59,77.62,77.62,78.00,42,0.0085,0.0085,254,240,872,1.983,2.001,77.76,77.49,52.39,55.13,55.04,45,46,91,4.05,49.88,4,4,1,551.26,7,0,0,10,9,0,2,198,200,55.28,56.29,4,4,4.76,0,75.16,75.15,75.15,78.00,48,0.0089,0.0089,611,608,55.13,55.26,0,6,4.95,0,78.18,78.17,78.17,78.00,45,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,1.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.2,1,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,1.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.9,1,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,1.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.0,0,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.0,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,1.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.2,1,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.9,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.8,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.1,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.9,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,1.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.8,1,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4978,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0
10/07  10:16:00,77.70,77.81,77.81,51,0.0113,0.0113,14.49,3589.47,1,953.67,21.41,47.32,43.21,43.21,0.00,0,13.52,0.00,70.92,43.21,2074.00,84.94,23.31,89.70,0.00,86.33,0,76,0.00,43.36,54.21,792.97,68.56,43.46,79.98,17.73,492,500,132,1.793,1.801,75.19,76.81,51.75,54.95,55.04,51,50,90,4.46,51.53,3.17,3.15,1,376.70,6,3,3,5,5,0,5,454,460,55.08,55.32,6,6,4.97,0,75.60,75.53,75.53,78.00,53,0.0101,0.0101,199,200,55.05,55.67,4,4,2.52,0,77.58,77.61,77.61,78.00,42,0.0085,0.0085,293,240,873,1.988,2.001,77.77,77.49,52.43,55.15,55.04,46,46,91,4.19,49.84,4,4,1,546.67,7,0,0,10,9,0,2,199,200,55.28,56.30,4,4,1.87,0,75.19,75.15,75.15,78.00,48,0.0089,0.0089,609,608,55.14,55.28,0,6,4.34,0,78.15,78.17,78.17,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,1.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,1.0,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,1.2,1,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.9,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,1.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.7,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.0,0,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.0,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,1.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.2,1,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.1,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,1.0,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,1.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.8,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4978,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0
10/07  10:17:00,77.71,77.79,77.79,51,0.0113,0.0113,14.49,3769.55,1,950.06,21.40,47.34,43.12,43.21,0.00,0,13.61,0.01,70.91,43.21,2074.98,84.94,23.38,89.69,0.00,86.34,0,74,0.00,43.16,54.21,796.03,68.90,43.51,79.98,18.09,505,500,133,1.799,1.801,75.22,76.80,51.77,54.95,55.04,51,50,90,4.53,51.58,3.16,3.15,1,384.39,6,3,3,5,5,0,5,453,460,55.06,55.32,6,6,4.59,0,75.64,75.57,75.57,78.00,53,0.0101,0.0101,201,200,55.00,55.68,4,4,5.34,0,77.57,77.60,77.60,78.00,43,0.0085,0.0085,277,240,871,2.001,2.001,77.77,77.49,52.48,55.17,55.04,46,46,92,4.03,49.89,4,4,1,553.34,7,0,0,10,9,0,2,200,200,55.35,56.31,4,4,4.85,0,75.19,75.15,75.15,78.00,47,0.0089,0.0089,606,609,55.18,55.31,0,6,4.92,0,78.17,78.17,78.17,78.00,45,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,1.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,1.2,1,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.9,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,1.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.7,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.0,0,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.0,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,1.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.0,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.1,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,1.0,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,1.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.8,1,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4978,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0
10/07  10:18:00,77.70,77.77,77.77,50,0.0113,0.0113,14.49,3801.82,1,950.99,21.35,47.41,43.03,43.21,13.91,0,15.44,0.00,70.89,43.21,2072.07,84.86,23.33,89.67,0.00,86.34,0,74,0.00,43.33,54.20,796.61,69.07,43.62,79.98,18.12,502,500,141,1.803,1.801,75.25,76.78,51.72,54.94,55.04,51,50,90,4.59,51.50,3.15,3.15,1,382.65,6,3,3,5,5,0,5,469,460,55.05,55.31,6,6,4.96,0,75.66,75.60,75.60,78.00,53,0.0101,0.0101,199,200,55.04,55.67,4,4,1.82,0,77.57,77.59,77.59,78.00,43,0.0085,0.0085,284,240,871,1.999,2.001,77.73,77.50,52.48,55.19,55.04,46,46,91,4.08,49.79,4,4,1,550.62,7,0,0,10,9,0,2,199,200,55.34,56.32,4,4,0.09,0,75.18,75.15,75.15,78.00,47,0.0089,0.0089,612,609,55.17,55.32,0,6,4.39,0,78.15,78.17,78.17,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,1.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,1.1,1,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.9,1,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,1.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.7,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.0,0,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.0,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,1.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.0,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.8,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.1,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.9,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,1.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.8,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4978,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0
10/07  10:19:00,77.60,77.76,77.76,49,0.0113,0.0113,14.49,3699.73,1,946.46,21.37,47.40,43.00,43.21,31.55,0,15.44,0.00,70.90,43.21,2073.51,85.07,23.32,89.73,0.00,86.34,0,74,0.00,43.39,54.20,801.04,68.98,43.59,79.98,18.26,503,500,144,1.788,1.801,75.25,76.74,51.68,54.91,55.04,51,50,90,4.57,51.52,3.13,3.15,1,386.95,6,3,3,5,5,0,5,470,460,55.06,55.28,6,6,3.14,0,75.64,75.64,75.64,78.00,53,0.0101,0.0101,200,200,54.94,55.63,4,4,4.80,0,77.57,77.58,77.58,78.00,42,0.0085,0.0085,284,240,879,1.985,2.001,77.76,77.49,52.44,55.18,55.04,45,46,91,4.28,49.77,4,4,1,554.56,7,0,0,10,9,0,2,212,200,55.28,56.30,4,4,4.00,0,75.17,75.16,75.16,78.00,47,0.0089,0.0089,611,609,55.13,55.30,0,6,4.95,0,78.15,78.16,78.16,78.00,45,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,1.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,1.0,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,1.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.9,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,1.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.7,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.0,0,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.0,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,1.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.0,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.1,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.9,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,1.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.8,1,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4978,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,1,1.1,0.4178,0,0,0,0,0,0,0
10/07  10:20:00,77.58,77.74,77.74,50,0.0113,0.0113,14.49,3759.87,1,936.43,21.54,47.32,42.98,43.21,18.08,0,13.28,0.00,70.92,43.21,2073.14,85.29,23.34,90.20,0.00,86.35,0,76,0.00,43.53,54.17,761.27,67.18,43.61,79.98,18.24,506,500,136,1.817,1.801,75.27,76.70,51.71,54.90,55.04,51,50,90,4.45,51.62,3.11,3.15,1,384.48,6,3,3,5,5,0,5,457,460,55.07,55.27,6,6,4.94,0,75.65,75.67,75.67,78.00,53,0.0101,0.0101,200,200,55.00,55.62,4,4,2.93,0,77.57,77.57,77.57,78.00,42,0.0085,0.0085,300,240,874,1.990,2.001,77.79,77.49,52.43,55.18,55.04,45,46,91,4.02,49.84,4,4,1,559.09,7,0,0,10,9,0,2,210,200,55.33,56.28,4,4,4.40,0,75.16,75.16,75.16,78.00,47,0.0089,0.0089,614,609,55.16,55.29,0,6,3.96,0,78.16,78.16,78.16,78.00,45,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,1.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.3,1,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,1.0,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,1.2,1,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.9,1,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,1.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.7,1,1.1,0.4178,0,0,0,0,0,-1,1,1,-1,2,3,1,2.1800,2.5700,1.0,0,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.1,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,1.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.1,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,1.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.8,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4978,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0
10/07  10:21:00,77.51,77.72,77.72,49,0.0113,0.0113,14.49,3725.05,1,956.94,21.63,47.37,43.18,43.21,39.14,0,0.00,0.00,70.90,43.21,2070.15,85.26,23.24,90.23,0.00,86.35,0,73,0.00,43.49,54.17,793.83,66.97,43.55,79.98,18.24,503,500,130,1.817,1.801,75.29,76.69,51.65,54.89,55.04,51,49,90,4.48,51.56,3.10,3.15,1,384.58,6,3,3,5,5,0,5,457,460,55.01,55.27,6,6,4.00,0,75.73,75.69,75.69,78.00,53,0.0101,0.0101,201,200,54.98,55.61,4,4,5.31,0,77.56,77.56,77.56,78.00,42,0.0085,0.0085,285,240,876,2.011,2.001,77.75,77.48,52.42,55.17,55.04,45,45,91,4.17,49.88,4,4,1,558.40,7,0,0,10,9,0,2,197,200,55.31,56.27,4,4,4.72,0,75.16,75.15,75.15,78.00,48,0.0089,0.0089,615,610,55.09,55.30,0,6,5.00,0,78.15,78.16,78.16,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,1.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.3,1,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,1.0,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,1.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.9,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,1.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.7,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.0,0,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.1,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,1.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.0,1,1.1,0.4178,0,0,0,0,0,-1,1,1,-2,3,3,1,3.6000,1.9100,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.1,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,1.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.8,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.7,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,1,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,1.3,1,1.7,0.4978,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0
10/07  10:22:00,77.53,77.70,77.70,51,0.0113,0.0113,14.49,3561.83,1,948.11,21.60,47.31,43.24,43.21,26.63,0,12.03,0.00,70.88,43.21,2073.70,84.92,23.31,89.80,0.00,86.35,0,74,0.00,43.43,54.15,793.91,68.53,43.49,79.98,18.40,499,500,134,1.798,1.801,75.30,76.68,51.57,54.86,55.04,51,50,90,3.96,51.64,3.07,3.03,1,381.20,6,3,3,5,5,0,5,459,460,55.05,55.23,6,6,3.00,0,75.74,75.72,75.72,78.00,53,0.0101,0.0101,200,200,55.01,55.59,4,4,4.82,0,77.56,77.55,77.55,78.00,42,0.0085,0.0085,264,240,855,2.037,2.001,77.77,77.48,52.31,55.14,55.04,45,45,91,4.12,49.79,4,4,1,545.36,7,0,0,10,9,0,2,196,200,55.25,56.28,4,4,4.04,0,75.19,75.15,75.15,78.00,47,0.0089,0.0089,602,609,55.08,55.26,0,6,4.97,0,78.17,78.16,78.16,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,1.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,1.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.9,-1,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,1.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.7,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.0,0,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.1,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,1.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.2,-1,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.1,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,1.0,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,1.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.8,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.4,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,1.0,0,1.4,0.4978,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0
10/07  10:23:00,77.51,77.68,77.68,49,0.0113,0.0113,14.49,3418.11,1,938.10,21.48,47.22,43.14,43.21,43.20,0,0.00,0.00,70.88,43.21,2074.14,84.61,23.31,89.39,0.00,86.36,0,73,0.00,43.23,54.18,802.99,68.27,43.34,79.98,18.25,502,500,131,1.809,1.801,75.32,76.69,51.88,54.95,55.04,51,50,91,3.87,52.45,3.08,3.03,1,381.79,6,3,3,5,5,0,5,456,460,55.17,55.31,6,6,3.77,0,75.79,75.75,75.75,78.00,53,0.0101,0.0101,200,200,55.17,55.65,4,4,5.27,0,77.56,77.55,77.55,78.00,42,0.0085,0.0085,291,240,851,2.025,2.001,77.77,77.49,52.21,55.08,55.04,45,45,91,4.34,49.71,4,4,1,540.77,7,0,0,10,9,0,2,198,200,55.19,56.27,4,4,4.70,0,75.19,75.14,75.14,78.00,47,0.0089,0.0089,600,608,54.99,55.21,0,6,4.98,0,78.18,78.16,78.16,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,1.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,1.0,1,1.1,0.4178,0,0,0,0,0,-1,1,1,-2,2,3,1,5.5300,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,1.2,1,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,1.0,1,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,1.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.7,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.0,0,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.1,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.5,1,1.1,0.7978,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.1,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,1.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.8,1,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.2,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.8,1,1.2,0.4978,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,1,1.1,0.4178,0,0,1,15,0,0,0
10/07  10:24:00,77.56,77.67,77.67,51,0.0113,0.0113,14.49,3650.29,1,931.99,21.44,47.19,43.02,43.21,0.00,0,13.57,0.00,70.87,43.21,2072.38,84.79,23.31,89.46,0.00,86.38,0,75,0.00,43.12,54.16,779.09,67.93,43.48,79.98,17.95,503,500,137,1.774,1.801,75.34,76.69,51.93,55.00,55.04,51,51,91,3.80,52.39,3.10,3.03,1,378.93,6,3,3,5,5,0,5,467,460,55.18,55.36,6,6,3.33,0,75.82,75.78,75.78,78.00,53,0.0102,0.0102,198,200,55.13,55.69,4,4,5.12,0,77.56,77.54,77.54,78.00,42,0.0085,0.0085,279,240,853,2.015,2.001,77.79,77.49,52.11,55.02,55.04,45,45,91,4.08,49.58,4,4,1,542.70,7,0,0,10,9,0,2,196,200,55.15,56.23,4,4,4.49,0,75.18,75.15,75.15,78.00,47,0.0089,0.0089,598,607,54.97,55.14,0,6,4.96,0,78.15,78.15,78.15,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,1.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,1.2,1,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,1.0,1,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,1.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.7,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.0,0,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.0,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,1.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.5,1,1.1,0.7978,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.1,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,1.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.8,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,1,1.1,0.4178,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0
10/07  10:25:00,77.54,77.65,77.65,49,0.0113,0.0113,14.49,3663.27,1,938.05,21.43,47.22,42.87,43.21,12.95,0,13.04,0.00,70.87,43.21,2073.92,84.88,23.29,89.62,0.00,86.37,0,76,0.00,43.25,54.14,778.15,68.10,43.50,79.98,17.79,496,500,148,1.792,1.801,75.36,76.69,52.16,55.08,55.04,51,50,91,3.89,52.60,3.13,3.03,1,386.26,6,3,3,5,5,0,5,471,460,55.27,55.43,6,6,3.33,0,75.80,75.81,75.81,78.00,53,0.0102,0.0102,200,200,55.18,55.76,4,4,5.15,0,77.56,77.54,77.54,78.00,43,0.0086,0.0086,318,240,869,2.005,2.001,77.71,77.48,52.11,54.97,55.04,45,45,91,4.26,49.57,4,4,1,547.64,7,0,0,10,9,0,2,196,200,55.15,56.21,4,4,4.54,0,75.18,75.15,75.15,78.00,47,0.0089,0.0089,614,606,54.96,55.10,0,6,4.95,0,78.09,78.14,78.14,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,1.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.3,1,1.1,0.4178,0,0,0,0,0,-1,1,0,-2,0,3,1,5.5300,4.3000,1.0,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,1.2,1,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,1.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,1.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.7,1,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.0,0,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.0,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,1.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.5,0,1.1,0.7978,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.0,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.1,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,1.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.8,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,1,1.1,0.4178,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0
10/07  10:26:00,77.55,77.63,77.63,50,0.0113,0.0113,14.49,3710.24,1,950.44,21.40,47.21,42.91,43.21,16.26,0,16.23,0.00,70.83,43.21,2073.57,84.81,23.32,89.77,0.00,86.37,0,75,0.00,43.38,54.18,783.09,68.68,43.48,79.98,17.87,495,500,138,1.811,1.801,75.38,76.69,52.17,55.13,55.04,51,50,91,3.86,52.56,3.16,3.03,1,380.86,6,3,3,5,5,0,5,454,460,55.24,55.47,6,6,4.93,0,75.84,75.83,75.83,78.00,53,0.0102,0.0102,201,200,55.24,55.80,4,4,2.80,0,77.54,77.54,77.54,78.00,42,0.0086,0.0086,282,240,875,1.981,2.001,77.77,77.49,52.14,54.96,55.04,45,45,91,4.22,49.63,4,4,1,551.34,7,0,0,10,9,0,2,204,200,55.12,56.19,4,4,3.48,0,75.15,75.15,75.15,78.00,48,0.0089,0.0089,614,604,54.97,55.09,0,6,4.05,0,78.11,78.14,78.14,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,1.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,1.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,1.1,1,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,1.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.7,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.0,0,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.1,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.5,0,1.1,0.7978,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,1.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.9,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,-1,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0
10/07  10:27:00,77.53,77.61,77.61,51,0.0113,0.0113,14.49,3577.00,1,941.13,21.49,47.22,43.19,43.21,12.31,0,12.35,0.00,70.86,43.21,2071.01,84.82,23.34,89.51,0.00,86.36,0,74,0.00,43.32,54.16,780.04,68.22,43.30,79.98,17.88,488,500,137,1.813,1.801,75.41,76.72,52.12,55.15,55.04,51,50,91,3.83,52.52,3.18,3.03,1,379.30,6,3,3,5,5,0,5,454,460,55.27,55.48,6,6,4.93,0,75.88,75.85,75.85,78.00,53,0.0102,0.0102,200,200,55.24,55.83,4,4,4.04,0,77.52,77.53,77.53,78.00,41,0.0086,0.0086,281,240,880,1.986,2.001,77.71,77.49,52.21,54.98,55.04,45,45,91,4.11,49.73,4,4,1,562.69,7,0,0,10,9,0,2,205,200,55.13,56.17,4,4,3.04,0,75.13,75.16,75.16,78.00,48,0.0089,0.0089,618,603,54.99,55.12,0,6,4.87,0,78.12,78.13,78.13,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,1.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,1.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,1.1,1,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,1.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.7,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.0,0,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.1,1,1.1,0.4901,0,0,0,0,0,-1,1,0,-2,3,3,1,6.9600,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.5,0,1.1,0.7978,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,1.0,1,1.1,0.4978,0,0,0,0,0,-1,1,0,-2,0,3,1,1.0900,2.5700,0.9,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0
10/07  10:28:00,77.54,77.59,77.59,50,0.0113,0.0113,14.48,3456.82,1,953.62,21.55,47.18,43.11,43.21,26.20,0,0.00,0.00,70.87,43.21,2072.57,84.82,23.34,89.50,0.00,86.36,0,73,0.00,43.21,54.14,793.43,68.05,43.33,79.98,17.95,497,500,132,1.784,1.801,75.42,76.75,52.12,55.17,55.04,51,50,91,3.85,52.50,3.20,3.03,1,377.12,6,3,3,5,5,0,5,459,460,55.30,55.51,6,6,4.94,0,75.92,75.88,75.88,78.00,54,0.0102,0.0102,200,200,55.24,55.85,4,4,4.31,0,77.51,77.53,77.53,78.00,41,0.0086,0.0086,304,240,870,2.014,2.001,77.81,77.50,52.22,55.00,55.04,45,46,91,4.20,49.69,4,4,1,551.99,7,0,0,10,9,0,2,205,200,55.19,56.17,4,4,4.68,0,75.14,75.16,75.16,78.00,48,0.0089,0.0089,602,600,55.01,55.13,0,6,3.61,0,78.16,78.13,78.13,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,1.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,1.2,1,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,1.1,1,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,1.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.7,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.0,0,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.1,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.5,0,1.1,0.7978,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.2,-1,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,1.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.9,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,1,1.1,0.4178,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0
10/07  10:29:00,77.58,77.58,77.58,50,0.0113,0.0113,14.49,3636.17,1,945.19,21.51,47.22,43.02,43.21,27.06,0,13.10,0.00,70.88,43.21,2073.30,85.26,23.27,89.77,0.00,86.35,0,74,0.00,43.11,54.14,784.42,68.57,43.47,79.98,17.83,499,500,141,1.786,1.801,75.40,76.77,52.17,55.19,55.04,51,51,91,3.84,52.56,3.22,3.03,1,380.19,6,3,3,5,5,0,5,464,460,55.31,55.53,6,6,4.83,0,75.93,75.91,75.91,78.00,53,0.0102,0.0102,199,200,55.37,55.88,4,4,5.30,0,77.49,77.52,77.52,78.00,42,0.0086,0.0086,317,240,868,1.989,2.001,77.80,77.51,52.22,55.00,55.04,45,46,91,4.16,49.64,4,4,1,559.47,7,0,0,10,9,0,2,206,200,55.16,56.15,4,4,4.80,0,75.16,75.15,75.15,78.00,47,0.0089,0.0089,603,598,54.99,55.14,0,6,2.07,0,78.16,78.12,78.12,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,1.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.3,1,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,1.0,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,1.2,1,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,1.1,1,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,1.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.7,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.0,0,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.1,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.5,0,1.1,0.7978,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,1.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.9,1,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,-1,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,1,1.1,0.4178,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0
