date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
10/07  10:30:00,77.54,77.56,77.56,51,0.0113,0.0113,14.49,3629.87,1,953.49,21.58,47.23,42.84,43.21,21.07,0,14.43,0.00,70.88,43.21,2073.94,85.54,23.23,90.30,0.00,86.35,0,74,0.00,43.28,54.13,782.24,67.36,43.51,79.98,17.80,502,500,142,1.775,1.801,75.43,76.77,52.21,55.21,55.04,51,50,91,4.38,52.60,3.25,3.13,1,380.38,6,3,3,5,5,0,5,464,460,55.33,55.55,6,6,4.89,0,75.92,75.94,75.94,78.00,53,0.0102,0.0102,200,200,55.31,55.90,4,4,2.94,0,77.49,77.52,77.52,78.00,42,0.0086,0.0086,284,240,869,1.994,2.001,77.75,77.50,52.21,55.00,55.04,45,45,91,4.28,49.59,4,4,1,553.99,7,0,0,10,9,0,2,205,200,55.14,56.15,4,4,4.60,0,75.17,75.15,75.15,78.00,48,0.0089,0.0089,601,596,54.94,55.14,0,6,3.82,0,78.14,78.11,78.11,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,1.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,1.0,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,1.2,1,1.1,0.4178,0,0,0,0,0,-1,1,0,-1,0,3,1,6.9600,4.3000,1.1,1,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,1.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.7,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.0,0,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.1,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.5,1,1.1,0.7978,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.0,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,1.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.9,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.8,1,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,1,1.1,0.4178,0,0,1,15,0,0,0
10/07  10:31:00,77.55,77.54,77.54,51,0.0113,0.0113,14.49,3914.96,1,948.93,21.58,47.32,43.03,43.28,42.88,0,0.00,0.00,70.86,43.28,2071.64,85.25,23.24,90.32,0.00,86.35,0,73,0.00,43.55,54.11,787.45,67.38,43.52,79.98,18.10,492,500,147,1.793,1.801,75.45,76.78,52.04,55.17,55.04,51,51,90,4.46,51.77,3.25,3.13,1,381.75,6,3,3,5,5,0,5,465,460,55.26,55.51,6,6,4.96,0,75.91,75.96,75.96,78.00,53,0.0103,0.0103,201,200,55.21,55.88,4,4,4.00,0,77.50,77.52,77.52,78.00,42,0.0086,0.0086,275,240,855,2.026,2.001,77.78,77.50,52.24,55.00,55.04,45,46,91,4.17,49.66,4,4,1,550.87,7,0,0,10,9,0,2,206,200,55.14,56.14,4,4,4.67,0,75.16,75.14,75.14,78.00,48,0.0089,0.0089,591,594,55.00,55.15,0,6,4.10,0,78.16,78.10,78.10,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,1.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,1.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,1.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,1.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.7,1,1.1,0.4178,0,0,0,0,0,-1,1,1,-1,2,3,1,2.1800,2.5700,1.0,0,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.1,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.5,0,1.1,0.7978,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,1.0,1,1.1,0.4178,0,0,0,0,0,-1,1,1,-2,2,3,1,1.0900,1.9100,1.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.9,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.8,-1,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0
10/07  10:32:00,77.54,77.52,77.52,50,0.0113,0.0113,14.49,3645.04,1,932.36,21.59,47.27,43.24,43.28,22.68,0,14.00,0.00,70.84,43.28,2073.60,85.05,23.23,89.91,0.00,86.36,0,76,0.00,43.40,54.12,782.38,66.63,43.45,79.98,18.18,505,500,125,1.804,1.801,75.49,76.78,51.87,55.09,55.04,51,50,90,4.56,51.69,3.23,3.13,1,378.90,6,4,3,5,5,0,5,451,460,55.18,55.45,6,6,4.87,0,75.96,75.98,75.98,78.00,53,0.0103,0.0103,201,200,55.16,55.82,4,4,3.93,0,77.50,77.51,77.51,78.00,42,0.0087,0.0087,302,240,841,2.023,2.001,77.80,77.51,52.16,54.98,55.04,45,45,91,4.21,49.73,4,4,1,533.13,7,0,0,10,9,0,2,191,200,55.11,56.17,4,4,2.91,0,75.19,75.14,75.14,78.00,48,0.0089,0.0089,591,592,54.94,55.13,0,6,4.86,0,78.15,78.10,78.10,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,1.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,1.1,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,1.2,1,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,1.1,1,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,1.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.7,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.0,0,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.5,-1,1.1,0.8701,0,0,0,0,0,1,1,1,-1,2,3,1,6.9600,3.4350,1.1,1,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.5,1,1.1,0.7978,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,1.0,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,1.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.9,1,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.8,1,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,1,1.1,0.4178,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0
10/07  10:33:00,77.52,77.50,77.50,51,0.0113,0.0113,14.48,3481.45,1,951.08,21.58,47.27,43.23,43.28,27.59,0,14.75,0.00,70.84,43.28,2069.63,84.88,23.27,89.62,0.00,86.36,0,74,0.00,43.41,54.10,806.38,67.58,43.43,79.98,18.15,500,500,124,1.823,1.801,75.48,76.79,51.67,55.00,55.04,51,51,90,4.50,51.53,3.19,3.13,1,377.05,6,4,3,5,5,0,5,451,460,55.06,55.37,6,6,5.01,0,76.03,76.00,76.00,78.00,53,0.0103,0.0103,201,200,55.11,55.76,4,4,3.71,0,77.51,77.51,77.51,78.00,43,0.0087,0.0087,299,240,839,2.027,2.001,77.76,77.51,52.10,54.95,55.04,45,46,91,4.14,49.67,4,4,1,529.02,7,0,0,10,9,0,2,190,200,55.10,56.16,4,4,2.63,0,75.19,75.13,75.13,78.00,48,0.0089,0.0089,588,591,54.92,55.09,0,6,4.82,0,78.13,78.09,78.09,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,1.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,1.1,1,1.1,0.4178,0,0,0,0,0,-1,1,1,-2,2,3,1,5.5300,2.5700,1.2,1,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,1.2,1,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,1.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,1.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.7,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.0,0,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.6,0,1.4,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.1,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.3,1,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,1.0,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,1.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.9,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0
10/07  10:34:00,77.54,77.49,77.49,51,0.0113,0.0113,14.48,3545.74,1,930.14,21.65,47.27,43.18,43.28,16.15,0,10.29,0.00,70.86,43.28,2072.86,84.78,23.31,89.51,0.00,86.38,0,76,0.00,43.17,54.08,772.33,67.42,43.47,79.98,18.11,502,500,136,1.796,1.801,75.51,76.79,51.72,54.97,55.04,51,51,90,4.40,51.65,3.17,3.13,1,383.39,6,3,3,5,5,0,5,457,460,55.13,55.34,6,6,3.34,0,76.04,76.03,76.03,78.00,53,0.0103,0.0103,200,200,55.13,55.73,4,4,5.00,0,77.52,77.50,77.50,78.00,43,0.0087,0.0087,282,240,849,2.005,2.001,77.75,77.51,52.12,54.92,55.04,45,46,91,4.06,49.70,4,4,1,536.37,7,0,0,10,9,0,2,200,200,55.06,56.15,4,4,4.34,0,75.17,75.13,75.13,78.00,48,0.0089,0.0089,588,590,54.90,55.08,0,6,4.94,0,78.11,78.09,78.09,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,1.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,1.1,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,1.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,1.1,1,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,1.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.7,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.0,0,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.6,0,1.2,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.1,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,1.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.9,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.8,-1,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0
10/07  10:35:00,77.53,77.47,77.47,50,0.0113,0.0113,14.49,3677.94,1,953.51,21.65,47.30,43.04,43.28,0.00,0,11.66,0.00,70.86,43.28,2070.31,84.89,23.27,89.57,0.00,86.38,0,74,0.00,43.27,54.08,788.35,67.34,43.63,79.98,18.03,493,500,138,1.799,1.801,75.52,76.78,51.75,54.95,55.04,51,51,90,4.60,51.60,3.15,3.13,1,380.11,6,4,3,5,5,0,5,457,460,55.08,55.32,6,6,4.99,0,76.08,76.05,76.05,78.00,53,0.0103,0.0103,200,200,55.13,55.71,4,4,3.59,0,77.54,77.50,77.50,78.00,44,0.0087,0.0087,283,240,851,1.990,2.001,77.75,77.50,52.12,54.92,55.04,45,45,91,4.23,49.60,4,4,1,532.54,7,0,0,10,9,0,2,198,200,55.04,56.13,4,4,2.49,0,75.14,75.14,75.14,78.00,47,0.0089,0.0089,587,589,54.86,55.07,0,6,4.81,0,78.11,78.08,78.08,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,1.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,1.1,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,1.2,1,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,1.1,1,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,1.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.7,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.0,0,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.1,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,1.0,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,1.0,1,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.9,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0
10/07  10:36:00,77.47,77.45,77.45,52,0.0113,0.0113,14.49,3748.35,1,937.86,21.63,47.29,42.87,43.28,30.59,0,0.00,0.00,70.84,43.28,2071.77,85.10,23.28,89.96,0.00,86.39,0,72,0.00,43.39,54.08,797.23,67.35,43.57,79.98,18.02,496,500,135,1.782,1.801,75.50,76.75,51.76,54.95,55.04,51,51,90,4.49,51.67,3.14,3.13,1,383.39,6,4,3,5,5,0,5,459,460,55.08,55.31,6,6,4.49,0,76.09,76.07,76.07,78.00,53,0.0103,0.0103,200,200,55.13,55.70,4,4,5.34,0,77.53,77.49,77.49,78.00,43,0.0087,0.0087,296,240,846,2.006,2.001,77.78,77.49,52.12,54.91,55.04,45,46,91,4.20,49.64,4,4,1,537.45,7,0,0,10,9,0,2,199,200,55.06,56.12,4,4,4.86,0,75.12,75.15,75.15,78.00,48,0.0089,0.0089,587,588,54.90,55.07,0,6,5.00,0,78.09,78.08,78.08,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,1.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,1.0,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,1.2,1,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,1.1,1,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,1.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.7,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.0,0,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.1,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.2,1,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.0,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,1.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.9,1,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,1,1.1,0.4178,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,1,1.1,0.4178,0,0,1,15,0,0,0
10/07  10:37:00,77.48,77.43,77.43,51,0.0113,0.0113,14.49,3708.23,1,948.52,21.66,47.29,43.11,43.28,15.41,0,13.81,0.01,70.83,43.28,2074.34,84.93,23.31,89.91,0.00,86.38,0,75,0.00,43.45,54.09,797.23,67.10,43.48,79.98,18.03,503,500,140,1.809,1.801,75.56,76.74,51.84,54.96,55.04,51,51,90,4.48,51.73,3.14,3.13,1,380.42,6,4,3,5,5,0,5,460,460,55.15,55.32,6,6,5.02,0,76.12,76.09,76.09,78.00,53,0.0102,0.0102,200,200,55.12,55.70,4,4,4.09,0,77.51,77.48,77.48,78.00,43,0.0087,0.0087,313,240,838,2.005,2.001,77.77,77.48,52.14,54.92,55.04,45,46,91,4.27,49.68,4,4,1,526.48,7,0,0,10,9,0,2,199,200,55.11,56.11,4,4,3.09,0,75.11,75.15,75.15,78.00,48,0.0089,0.0089,584,587,54.90,55.07,0,6,4.89,0,78.09,78.08,78.08,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,1.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.3,1,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,1.0,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,1.2,1,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,1.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,1.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.7,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.0,0,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.1,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.0,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,1,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,1.0,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,1.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.9,1,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.8,1,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,1,1.1,0.4178,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0
10/07  10:38:00,77.44,77.41,77.41,50,0.0113,0.0113,14.49,3590.89,1,946.86,21.62,47.27,43.19,43.28,24.60,0,0.00,0.00,70.82,43.28,2072.44,84.74,23.26,89.51,0.00,86.38,0,73,0.00,43.42,54.06,795.61,67.72,43.48,79.98,18.26,500,500,141,1.805,1.801,75.54,76.72,51.86,54.97,55.04,51,50,90,4.45,51.69,3.13,3.13,1,379.51,6,4,3,5,5,0,5,462,460,55.14,55.33,6,6,5.01,0,76.13,76.11,76.11,78.00,53,0.0102,0.0102,201,200,55.11,55.71,4,4,5.27,0,77.48,77.47,77.47,78.00,44,0.0087,0.0087,287,240,845,2.003,2.001,77.79,77.48,52.14,54.92,55.04,45,46,91,4.06,49.72,4,4,1,528.19,7,0,0,10,9,0,2,199,200,55.07,56.11,4,4,4.78,0,75.10,75.15,75.15,78.00,48,0.0089,0.0089,588,585,54.95,55.07,0,6,1.81,0,78.07,78.07,78.07,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,1.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,1.2,1,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,1.1,1,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,1.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.7,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.0,0,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.1,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.8,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,1.0,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,1.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.9,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.8,1,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,1,1.1,0.4178,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0
10/07  10:39:00,77.38,77.40,77.40,51,0.0113,0.0113,14.49,3495.48,1,935.28,21.59,47.29,43.22,43.28,36.89,0,11.83,0.00,70.80,43.28,2072.34,85.23,23.24,89.72,0.00,86.38,0,75,0.00,43.34,54.05,788.27,67.53,43.38,79.98,18.30,497,500,140,1.805,1.801,75.57,76.71,51.84,54.96,55.04,51,51,90,4.49,51.67,3.12,3.13,1,381.20,6,4,3,5,5,0,5,460,460,55.14,55.32,6,6,4.96,0,76.15,76.12,76.12,78.00,53,0.0102,0.0102,200,200,55.12,55.70,4,4,3.07,0,77.46,77.46,77.46,78.00,43,0.0087,0.0087,309,240,846,2.010,2.001,77.75,77.47,52.15,54.91,55.04,45,46,91,4.22,49.72,4,4,1,533.52,7,0,0,10,9,0,2,199,200,55.07,56.10,4,4,4.63,0,75.09,75.15,75.15,78.00,48,0.0089,0.0089,589,584,54.96,55.08,0,6,3.86,0,78.07,78.07,78.07,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,1.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,1.2,1,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,1.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.7,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.0,0,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.1,1,1.1,0.4901,0,0,0,0,0,-1,1,0,-2,3,3,1,6.9600,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.2,1,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.8,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,1.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.9,1,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,1,1.1,0.4178,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,1,1.1,0.4178,0,0,1,15,0,0,0
10/07  10:40:00,77.41,77.38,77.38,52,0.0113,0.0113,14.49,3549.81,1,940.22,21.65,47.27,43.21,43.28,10.60,0,14.37,0.00,70.82,43.28,2071.71,85.46,23.33,90.07,0.00,86.38,0,72,0.00,43.22,54.05,781.44,66.89,43.54,79.98,18.11,495,500,141,1.805,1.801,75.59,76.68,51.87,54.96,55.04,51,51,90,4.45,51.67,3.12,3.13,1,380.36,6,4,3,5,5,0,5,461,460,55.12,55.33,6,6,4.83,0,76.17,76.13,76.13,78.00,53,0.0102,0.0102,200,200,55.09,55.70,4,4,5.19,0,77.44,77.45,77.45,78.00,43,0.0087,0.0087,288,240,842,2.010,2.001,77.74,77.47,52.14,54.91,55.04,45,46,91,4.09,49.66,4,4,1,530.70,7,0,0,10,9,0,2,199,200,55.06,56.10,4,4,4.78,0,75.11,75.15,75.15,78.00,48,0.0089,0.0089,585,583,54.90,55.07,0,6,2.84,0,78.06,78.07,78.07,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,1.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.2,1,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,1.0,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,1.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,1.0,1,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,1.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.7,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.0,0,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.1,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.2,-1,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.8,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,1.0,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,1.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.9,1,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.8,1,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,1,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0
10/07  10:41:00,77.33,77.36,77.36,51,0.0113,0.0113,14.49,3604.05,1,936.35,21.47,47.27,42.84,43.28,17.12,0,12.57,0.01,70.83,43.28,2073.42,85.14,23.30,90.02,0.00,86.37,0,74,0.00,43.23,54.03,798.95,68.29,43.62,79.98,18.11,504,500,137,1.815,1.801,75.63,76.66,51.82,54.95,55.04,51,50,90,4.54,51.57,3.11,3.13,1,383.31,6,4,3,5,5,0,5,462,460,55.07,55.32,6,6,3.71,0,76.18,76.14,76.14,78.00,53,0.0102,0.0102,200,200,55.00,55.69,4,4,4.59,0,77.41,77.44,77.44,78.00,43,0.0087,0.0087,297,240,845,1.994,2.001,77.73,77.46,52.24,54.95,55.04,45,46,91,3.92,49.92,4,4,1,534.63,7,0,0,10,9,0,2,199,200,55.13,56.12,4,4,3.73,0,75.13,75.15,75.15,78.00,48,0.0089,0.0089,588,582,54.98,55.12,0,6,4.95,0,78.07,78.06,78.06,78.00,45,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,0.3,1,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,4.3000,1.0,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.9,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,4.3000,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,1,1.1,0.4178,0,0,0,0,-2,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0
10/07  10:42:00,77.26,77.34,77.34,51,0.0113,0.0113,14.49,3705.03,1,932.81,21.44,47.28,43.02,43.28,29.41,0,11.71,0.01,70.79,43.28,2073.30,84.84,23.30,89.84,0.00,86.38,0,74,0.00,43.45,54.05,780.65,68.81,43.51,79.98,17.81,511,500,153,1.789,1.801,75.63,76.62,51.77,54.92,55.04,51,50,90,4.51,51.60,3.09,3.13,1,392.02,6,3,3,5,5,0,5,461,460,55.05,55.29,6,6,4.43,0,76.18,76.12,76.12,78.00,53,0.0101,0.0101,200,200,55.02,55.66,4,4,5.36,0,77.40,77.43,77.43,78.00,42,0.0087,0.0087,264,240,937,1.735,2.001,77.57,77.46,52.45,55.03,55.04,45,45,92,3.75,50.10,4,4,1,568.93,7,0,0,10,9,0,2,189,200,55.25,56.16,4,4,4.88,0,75.15,75.14,75.14,78.00,48,0.0089,0.0089,727,930,55.20,55.20,0,7,4.99,0,77.90,78.06,78.06,77.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,4.3000,1.0,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.9,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,4.3000,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.4,1,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0
10/07  10:43:00,77.29,77.32,77.32,51,0.0113,0.0113,14.49,3567.26,1,935.17,21.36,47.39,43.29,43.28,24.17,0,13.84,0.00,70.79,43.28,2072.83,84.80,23.32,89.43,0.00,86.39,0,76,0.00,43.43,54.04,799.30,68.48,43.46,79.98,17.73,506,500,147,1.813,1.801,75.64,76.59,51.92,54.96,55.04,51,51,91,4.49,51.69,3.08,3.13,1,383.64,6,3,3,5,5,0,5,461,460,55.18,55.32,6,6,4.98,0,76.17,76.08,76.08,78.00,53,0.0100,0.0100,198,200,55.10,55.67,4,4,5.20,0,77.39,77.42,77.42,78.00,42,0.0087,0.0087,283,240,1051,1.712,2.001,77.72,77.38,53.24,55.36,55.04,46,46,93,3.90,50.66,4,4,1,675.46,8,0,0,10,9,0,2,202,200,55.71,56.33,4,4,4.70,0,75.13,75.14,75.14,78.00,49,0.0089,0.0089,824,930,55.84,55.58,0,8,2.28,0,77.66,78.05,78.05,77.00,45,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,0.3,1,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,4.3000,1.0,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.9,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,4.3000,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,1,1.1,0.4178,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0
10/07  10:44:00,77.22,77.31,77.31,50,0.0112,0.0112,14.49,3825.39,1,932.12,21.51,47.61,43.47,43.28,22.14,0,13.42,0.00,70.80,43.28,2073.20,85.11,23.35,89.86,0.00,86.40,0,76,0.00,43.47,54.03,786.73,66.91,43.49,79.98,18.07,506,500,141,1.808,1.801,75.65,76.57,51.90,55.01,55.04,51,50,91,4.41,51.66,3.11,3.13,1,387.63,6,3,3,5,5,0,5,463,460,55.20,55.38,6,6,3.20,0,76.14,76.03,76.03,78.00,53,0.0099,0.0099,198,200,55.03,55.69,4,4,5.04,0,77.38,77.41,77.41,78.00,42,0.0087,0.0087,279,240,1099,1.788,2.001,77.77,77.42,53.79,55.82,55.04,46,46,94,4.48,50.55,4,4,1,751.09,8,0,0,10,9,0,2,208,200,55.99,56.59,4,4,4.36,0,75.10,75.13,75.13,78.00,48,0.0089,0.0089,869,930,56.13,56.02,0,8,4.94,0,77.78,78.04,78.04,77.00,45,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.5,1,1.1,0.4178,0,0,0,0,0,-1,1,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,4.3000,1.0,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,4.3000,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0
10/07  10:45:00,77.21,77.29,77.29,51,0.0112,0.0112,14.50,3838.42,1,955.19,21.81,47.78,43.61,43.28,9.42,0,8.85,0.00,70.84,43.28,2072.56,85.13,23.35,90.05,0.00,86.39,0,73,0.00,43.59,54.03,809.33,66.07,44.00,79.98,18.91,504,500,132,1.787,1.801,75.65,76.54,51.81,55.03,55.04,50,51,91,4.36,51.69,3.11,3.13,1,377.58,6,3,3,5,5,0,5,460,460,55.25,55.40,6,6,4.98,0,76.08,75.99,75.99,78.00,52,0.0098,0.0098,200,200,55.18,55.69,4,4,3.04,0,77.38,77.40,77.40,78.00,42,0.0087,0.0087,271,240,1131,1.868,2.001,77.73,77.44,53.69,56.07,55.04,45,45,94,5.38,49.96,5,6,1,805.55,8,0,0,10,9,0,2,213,200,55.96,56.78,4,4,3.22,0,75.07,75.13,75.13,78.00,47,0.0089,0.0089,895,927,55.97,56.14,0,9,4.19,0,77.79,78.01,78.01,77.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,4.3000,1.0,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,4.3000,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,1,1.1,0.4178,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0
