date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
10/07  12:06:00,75.14,75.50,75.50,54,0.0112,0.0112,14.50,2948.33,1,923.53,20.74,47.21,43.49,43.88,17.86,0,11.85,0.00,70.74,43.88,2074.56,84.78,23.32,88.94,0.00,86.04,0,76,0.00,43.72,53.67,743.58,71.76,43.77,79.98,16.24,499,500,139,1.784,1.801,74.58,74.74,51.99,55.01,55.04,49,53,91,3.77,52.31,2.99,2.99,1,379.04,6,3,3,5,5,0,5,463,460,55.12,55.37,6,6,5.11,0,73.88,73.89,73.89,78.00,51,0.0092,0.0092,200,200,55.11,55.70,4,4,3.49,0,77.13,77.06,77.06,78.00,44,0.0087,0.0087,317,240,772,1.997,2.001,77.19,76.66,52.32,55.10,55.04,45,45,91,3.10,50.91,3,3,1,480.39,7,0,0,10,9,0,2,193,200,55.19,56.24,4,4,2.26,0,74.79,74.79,74.79,78.00,47,0.0087,0.0087,528,534,55.10,55.33,0,5,4.93,0,77.99,77.96,77.96,78.00,44,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,4.3000,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,1,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  12:07:00,75.22,75.56,75.56,54,0.0112,0.0112,14.50,2847.16,1,920.93,20.73,47.20,43.41,43.88,0.00,0,11.80,0.00,70.69,43.88,2074.29,84.97,23.03,88.99,0.00,86.03,0,76,0.00,43.56,53.67,757.55,72.16,43.75,79.98,16.44,500,500,136,1.782,1.801,74.56,74.78,52.00,55.02,55.04,49,53,91,3.89,52.29,2.99,2.99,1,385.14,6,3,3,5,5,0,5,461,460,55.17,55.37,6,6,4.62,0,73.92,73.93,73.93,78.00,51,0.0092,0.0092,199,200,55.11,55.71,4,4,5.27,0,77.12,77.04,77.04,78.00,44,0.0087,0.0087,272,240,807,1.973,2.001,77.16,76.67,52.37,55.11,55.04,45,45,91,2.98,50.99,3,3,1,494.97,7,0,0,10,9,0,2,206,200,55.29,56.23,4,4,4.73,0,74.74,74.79,74.79,78.00,47,0.0087,0.0087,547,534,55.15,55.33,0,5,5.04,0,77.91,77.96,77.96,78.00,44,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.7,-1,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,4.3000,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,1,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  12:08:00,75.27,75.62,75.62,54,0.0113,0.0113,14.50,3077.46,1,939.75,20.74,47.24,43.21,43.88,34.11,0,13.94,0.01,70.70,43.88,2075.76,85.10,23.09,89.29,0.00,86.04,0,74,0.00,43.62,53.67,784.90,71.94,43.89,79.98,16.26,499,500,140,1.795,1.801,74.57,74.82,52.03,55.05,55.04,49,53,91,3.88,52.32,3.00,2.99,1,381.96,6,3,3,5,5,0,5,464,460,55.16,55.40,6,6,4.41,0,73.96,73.96,73.96,78.00,51,0.0092,0.0092,200,200,55.11,55.73,4,4,4.49,0,77.09,77.02,77.02,78.00,44,0.0087,0.0087,264,240,806,1.995,2.001,77.18,76.67,52.49,55.17,55.04,45,46,92,3.11,51.01,3,3,1,500.46,7,0,0,10,9,0,2,206,200,55.34,56.26,4,4,3.62,0,74.73,74.80,74.80,78.00,48,0.0087,0.0087,551,534,55.23,55.38,0,5,4.96,0,77.90,77.96,77.96,78.00,44,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,4.3000,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.3,1,1.1,0.4978,0,0,0,0,0,-1,1,1,-2,1,3,1,2.1800,1.2500,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  12:09:00,75.37,75.68,75.68,53,0.0113,0.0113,14.50,2998.04,1,946.61,20.88,47.34,43.57,43.88,11.45,0,11.16,0.00,70.68,43.88,2073.55,84.95,23.20,89.23,0.00,86.03,0,75,0.00,43.77,53.64,771.94,71.18,43.81,79.98,16.41,501,500,128,1.835,1.801,74.55,74.89,52.01,55.06,55.04,49,53,90,3.82,52.36,3.01,2.99,1,383.12,6,3,3,5,5,0,5,450,460,55.20,55.41,6,6,3.99,0,74.02,74.00,74.00,78.00,51,0.0092,0.0092,200,200,55.18,55.74,4,4,5.34,0,77.04,76.99,76.99,78.00,43,0.0087,0.0087,277,240,789,2.010,2.001,77.17,76.69,52.44,55.19,55.04,45,46,91,3.33,50.65,3,3,1,491.95,7,0,0,10,9,0,2,208,200,55.27,56.26,4,4,4.81,0,74.74,74.79,74.79,78.00,48,0.0087,0.0087,530,534,55.16,55.39,0,5,5.01,0,77.95,77.96,77.96,78.00,44,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.2,1,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.5,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,4.3000,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,1,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,1,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  12:10:00,75.47,75.74,75.74,54,0.0113,0.0113,14.50,3081.80,1,939.19,21.01,47.23,43.42,43.88,47.59,0,11.24,0.01,70.67,43.88,2075.43,84.86,23.24,89.05,0.00,86.02,0,74,0.00,43.51,53.63,784.21,70.43,43.81,79.98,16.51,493,500,134,1.796,1.801,74.57,74.97,51.93,55.04,55.04,49,53,90,3.80,52.30,3.00,2.99,1,376.64,6,3,3,5,5,0,5,450,460,55.16,55.40,6,6,5.09,0,74.06,74.03,74.03,78.00,51,0.0093,0.0093,201,200,55.13,55.73,4,4,3.95,0,77.00,76.97,76.97,78.00,43,0.0087,0.0087,285,240,782,2.002,2.001,77.15,76.69,52.24,55.11,55.04,44,45,91,3.26,50.56,3,3,1,488.22,7,0,0,10,9,0,2,204,200,55.23,56.22,4,4,2.95,0,74.75,74.79,74.79,78.00,47,0.0087,0.0087,529,534,55.07,55.31,0,5,4.92,0,77.95,77.96,77.96,78.00,43,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.2,1,1.1,0.4178,0,0,0,0,0,-1,1,0,-2,0,3,1,3.6000,1.2500,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,4.3000,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,1,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,1,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  12:11:00,75.61,75.80,75.80,53,0.0113,0.0113,14.50,3155.09,1,930.48,20.96,47.26,43.22,43.88,28.77,0,13.66,0.00,70.68,43.88,2074.61,84.72,23.31,89.06,0.00,86.03,0,76,0.00,43.67,53.65,750.35,71.03,43.93,79.98,16.83,498,500,145,1.781,1.801,74.58,75.06,52.05,55.06,55.04,49,53,91,3.80,52.46,3.01,2.99,1,381.69,6,3,3,5,5,0,5,463,460,55.24,55.42,6,6,5.03,0,74.06,74.07,74.07,78.00,51,0.0093,0.0093,202,200,55.20,55.75,4,4,5.25,0,76.95,76.95,76.95,78.00,44,0.0087,0.0087,251,240,787,2.020,2.001,77.20,76.71,52.18,55.05,55.04,44,45,91,3.38,50.49,3,3,1,497.37,7,0,0,10,9,0,2,194,200,55.20,56.19,4,4,4.77,0,74.76,74.78,74.78,78.00,46,0.0087,0.0087,530,533,55.02,55.26,0,5,2.43,0,77.96,77.96,77.96,78.00,43,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.5,1,1.1,0.4178,0,0,0,0,0,-1,1,1,-2,2,3,1,5.5300,4.3000,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,4.3000,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,0.6,1,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  12:12:00,75.72,75.86,75.86,53,0.0113,0.0113,14.50,3049.59,1,921.32,21.03,47.24,43.47,43.88,20.00,0,12.44,0.00,70.68,43.88,2074.97,85.20,23.30,89.25,0.00,86.03,0,76,0.00,43.75,53.62,742.07,70.64,43.80,79.98,16.76,494,500,147,1.795,1.801,74.56,75.16,52.12,55.09,55.04,49,53,91,3.88,52.52,3.03,2.99,1,385.31,6,3,3,5,5,0,5,462,460,55.26,55.44,6,6,4.63,0,74.09,74.11,74.11,78.00,51,0.0093,0.0093,202,200,55.16,55.76,4,4,5.40,0,76.88,76.93,76.93,78.00,43,0.0087,0.0087,299,240,774,2.016,2.001,77.18,76.73,52.09,54.99,55.04,44,45,91,3.34,50.51,3,3,1,489.47,7,0,0,10,9,0,2,193,200,55.17,56.18,4,4,4.94,0,74.79,74.78,74.78,78.00,47,0.0087,0.0087,530,534,54.99,55.21,0,5,4.44,0,77.96,77.96,77.96,78.00,43,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,4.3000,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,0.6,1,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  12:13:00,75.83,75.92,75.92,52,0.0113,0.0113,14.50,3067.54,1,937.94,21.00,47.24,43.47,43.88,0.00,0,13.50,0.00,70.65,43.88,2075.21,85.39,23.23,89.60,0.00,86.02,0,75,0.00,43.60,53.62,778.77,70.92,43.73,79.98,16.95,500,500,149,1.791,1.801,74.57,75.26,52.19,55.11,55.04,49,53,91,3.77,52.54,3.04,2.99,1,386.46,6,3,3,5,5,0,5,463,460,55.26,55.46,6,6,5.01,0,74.13,74.15,74.15,78.00,52,0.0093,0.0093,203,200,55.27,55.79,4,4,5.15,0,76.84,76.90,76.90,78.00,43,0.0087,0.0087,292,240,774,2.009,2.001,77.19,76.76,52.05,54.94,55.04,45,45,91,3.51,50.49,3,3,1,484.76,7,0,0,10,9,0,2,192,200,55.14,56.16,4,4,4.83,0,74.79,74.78,74.78,78.00,47,0.0087,0.0087,529,534,54.95,55.17,0,5,3.20,0,77.96,77.96,77.96,78.00,43,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.5,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.4,-1,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,4.3000,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,1,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  12:14:00,75.98,75.98,75.98,52,0.0113,0.0113,14.50,3156.15,1,935.21,21.06,47.23,43.28,43.88,5.04,0,12.09,0.00,70.66,43.88,2075.04,85.22,23.24,89.54,0.00,86.01,0,75,0.00,43.56,53.62,765.40,70.46,43.90,79.98,16.53,497,500,149,1.778,1.801,74.59,75.36,52.25,55.15,55.04,50,53,91,3.83,52.57,3.06,2.99,1,384.18,6,3,3,5,5,0,5,465,460,55.32,55.49,6,6,4.98,0,74.17,74.18,74.18,78.00,52,0.0093,0.0093,201,200,55.26,55.82,4,4,3.46,0,76.81,76.88,76.88,78.00,44,0.0087,0.0087,282,240,796,1.970,2.001,77.19,76.77,52.12,54.94,55.04,45,45,91,3.27,50.52,3,3,1,501.04,7,0,0,10,9,0,2,200,200,55.12,56.16,4,4,4.70,0,74.79,74.78,74.78,78.00,48,0.0087,0.0087,544,534,54.99,55.16,0,5,3.83,0,77.90,77.97,77.97,78.00,43,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.5,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.6,1,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,4.3000,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,1,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  12:15:00,76.02,76.04,76.04,53,0.0113,0.0113,14.50,3022.72,1,942.47,21.04,47.28,43.39,43.88,16.48,0,11.80,0.00,70.68,43.88,2073.51,85.08,23.25,89.44,0.00,86.01,0,75,0.00,43.75,53.61,781.26,70.54,43.85,79.98,16.48,501,500,135,1.835,1.801,74.58,75.45,52.29,55.19,55.04,50,53,91,3.94,52.64,3.09,2.99,1,384.38,6,3,3,5,5,0,5,450,460,55.33,55.53,6,6,4.02,0,74.25,74.21,74.21,78.00,52,0.0094,0.0094,203,200,55.26,55.85,4,4,5.26,0,76.79,76.86,76.86,78.00,44,0.0086,0.0086,293,240,807,2.000,2.001,77.23,76.79,52.23,54.97,55.04,45,46,91,3.31,50.61,3,3,1,499.55,7,0,0,10,9,0,2,203,200,55.14,56.16,4,4,4.69,0,74.77,74.79,74.79,78.00,47,0.0087,0.0087,548,534,55.00,55.19,0,5,5.04,0,77.91,77.97,77.97,78.00,43,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.5,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.5,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,4.3000,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  12:16:00,76.15,76.10,76.10,52,0.0114,0.0114,14.50,2924.84,1,922.36,21.04,47.27,43.58,43.83,23.53,0,11.38,0.00,70.64,43.83,2075.37,84.91,23.30,89.14,0.00,86.02,0,75,0.00,43.68,53.62,782.77,70.62,43.76,79.98,16.47,494,500,131,1.813,1.801,74.59,75.55,52.26,55.21,55.04,50,53,91,3.80,52.60,3.12,2.99,1,380.88,6,3,3,5,5,0,5,450,460,55.32,55.55,6,6,5.03,0,74.29,74.24,74.24,78.00,52,0.0094,0.0094,203,200,55.32,55.87,4,4,3.27,0,76.77,76.83,76.83,78.00,44,0.0086,0.0086,265,240,788,2.018,2.001,77.24,76.81,52.24,54.99,55.04,45,46,91,3.23,50.60,3,3,1,492.21,7,0,0,10,9,0,2,202,200,55.15,56.15,4,4,3.19,0,74.77,74.79,74.79,78.00,47,0.0087,0.0087,528,534,55.00,55.22,0,5,4.47,0,77.96,77.97,77.97,78.00,44,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.5,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,4.3000,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,1,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  12:17:00,76.27,76.16,76.16,52,0.0114,0.0114,14.50,3098.16,1,940.81,21.10,47.25,43.47,43.83,20.86,0,16.76,0.00,70.65,43.83,2074.32,84.78,23.33,88.97,0.00,86.03,0,75,0.00,43.58,53.61,772.20,70.49,43.88,79.98,16.32,498,500,146,1.802,1.801,74.62,75.63,52.33,55.23,55.04,50,53,91,3.67,52.66,3.14,2.99,1,382.59,6,4,3,5,5,0,5,466,460,55.42,55.57,6,6,5.09,0,74.27,74.28,74.28,78.00,52,0.0094,0.0094,203,200,55.36,55.90,4,4,4.14,0,76.76,76.81,76.81,78.00,44,0.0086,0.0086,285,240,782,1.997,2.001,77.21,76.83,52.22,55.00,55.04,45,45,91,3.21,50.57,3,3,1,487.28,7,0,0,10,9,0,2,201,200,55.14,56.14,4,4,3.15,0,74.78,74.79,74.79,78.00,47,0.0087,0.0087,527,533,55.01,55.23,0,5,4.95,0,77.99,77.96,77.96,78.00,44,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.5,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,4.3000,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  12:18:00,76.29,76.22,76.22,53,0.0114,0.0114,14.50,3148.38,1,934.60,21.07,47.29,43.28,43.83,26.74,0,13.17,0.00,70.67,43.83,2075.33,84.78,23.36,88.99,0.00,86.04,0,76,0.00,43.69,53.61,783.67,70.38,43.93,79.98,16.33,494,500,147,1.797,1.801,74.61,75.68,52.40,55.27,55.04,50,52,91,3.83,52.75,3.18,2.99,1,381.40,6,4,3,5,5,0,5,469,460,55.43,55.61,6,6,5.09,0,74.32,74.31,74.31,78.00,51,0.0094,0.0094,202,200,55.37,55.94,4,4,3.73,0,76.76,76.79,76.79,78.00,44,0.0086,0.0086,284,240,781,1.995,2.001,77.23,76.85,52.23,55.00,55.04,45,46,91,3.29,50.58,3,3,1,485.82,7,0,0,10,9,0,2,202,200,55.15,56.14,4,4,2.65,0,74.79,74.79,74.79,78.00,47,0.0087,0.0087,530,533,55.06,55.23,0,5,4.91,0,78.00,77.96,77.96,78.00,44,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.5,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.5,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,4.3000,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  12:19:00,76.41,76.28,76.28,53,0.0114,0.0114,14.50,3040.86,1,949.22,21.11,47.32,43.51,43.83,10.60,0,15.31,0.00,70.68,43.83,2076.20,84.98,23.30,89.24,0.00,86.03,0,72,0.00,43.79,53.60,790.79,69.76,43.81,79.98,16.38,495,500,135,1.819,1.801,74.62,75.73,52.51,55.33,55.04,50,54,91,4.25,52.82,3.22,3.10,1,384.62,6,4,3,5,5,0,5,452,460,55.49,55.65,6,6,4.99,0,74.36,74.35,74.35,78.00,52,0.0094,0.0094,202,200,55.52,55.98,4,4,5.33,0,76.75,76.77,76.77,78.00,44,0.0086,0.0086,302,240,783,2.011,2.001,77.25,76.86,52.26,55.01,55.04,45,46,91,3.41,50.64,3,3,1,493.62,7,0,0,10,9,0,2,204,200,55.20,56.14,4,4,4.86,0,74.79,74.78,74.78,78.00,48,0.0087,0.0087,531,533,55.09,55.24,0,5,2.78,0,77.99,77.96,77.96,78.00,44,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.6,0,1.1,0.8701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.5,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,4.3000,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  12:20:00,76.46,76.34,76.34,53,0.0114,0.0114,14.50,3147.01,1,940.77,21.29,47.40,43.67,43.83,10.49,0,11.71,0.00,70.69,43.83,2075.40,85.09,23.28,89.37,0.00,86.04,0,73,0.00,43.79,53.59,780.04,69.43,43.82,79.98,16.68,502,500,135,1.812,1.801,74.61,75.80,52.25,55.28,55.04,50,53,90,4.61,51.79,3.24,3.10,1,381.09,6,4,3,5,5,0,5,456,460,55.34,55.62,6,6,4.96,0,74.42,74.37,74.37,78.00,51,0.0094,0.0094,204,200,55.32,55.96,4,4,3.08,0,76.73,76.75,76.75,78.00,44,0.0086,0.0086,276,240,786,1.999,2.001,77.24,76.88,52.30,55.03,55.04,45,46,91,3.28,50.69,3,3,1,488.57,7,0,0,10,9,0,2,203,200,55.20,56.15,4,4,3.14,0,74.79,74.78,74.78,78.00,47,0.0087,0.0087,528,533,55.09,55.26,0,5,4.30,0,77.99,77.96,77.96,78.00,43,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.6,0,1.1,0.8701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.5,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,4.3000,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,0.7,1,1.1,0.4978,0,0,0,0,0,-1,1,1,-2,3,3,1,6.9600,3.4350,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,1,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  12:21:00,76.53,76.40,76.40,53,0.0114,0.0114,14.50,3144.45,1,934.89,21.22,47.39,43.44,43.83,44.16,0,12.28,0.01,70.70,43.83,2073.67,85.14,23.25,89.42,0.00,86.04,0,74,0.00,43.64,53.59,761.82,70.29,43.95,79.98,16.77,495,500,125,1.803,1.801,74.64,75.84,52.00,55.19,55.04,50,53,90,4.61,51.65,3.22,3.09,1,370.23,6,4,3,5,5,0,5,452,460,55.24,55.54,6,6,5.06,0,74.44,74.41,74.41,78.00,51,0.0095,0.0095,195,200,55.28,55.90,4,4,3.05,0,76.72,76.73,76.73,78.00,43,0.0086,0.0086,267,240,788,1.986,2.001,77.26,76.89,52.31,55.04,55.04,45,46,91,3.25,50.68,3,3,1,491.75,7,0,0,10,9,0,2,201,200,55.21,56.16,4,4,3.00,0,74.80,74.78,74.78,78.00,47,0.0087,0.0087,543,533,55.09,55.28,0,5,4.41,0,77.99,77.97,77.97,78.00,43,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.6,0,1.1,0.8701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.6,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,4.3000,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,1.2,0,1.7,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,1.1,0,1.7,0.4978,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
