date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
10/07  16:54:00,67.85,68.00,68.00,49,0.0079,0.0079,14.52,1816.65,1,934.43,21.45,47.63,45.04,45.87,35.61,0,12.09,0.00,70.33,45.87,2072.29,84.50,23.30,87.43,0.00,85.20,0,73,0.00,45.16,53.40,726.31,69.23,45.36,79.98,13.51,509,500,209,1.773,1.801,73.00,69.54,52.50,55.09,55.04,51,49,85,2.01,56.39,2.00,1.94,1,409.96,6,4,4,5,5,0,5,465,460,55.23,55.44,6,6,5.07,0,72.28,72.42,72.42,78.00,53,0.0091,0.0091,201,200,55.30,55.88,4,4,3.23,0,75.42,75.46,75.46,78.00,43,0.0081,0.0081,259,240,642,1.799,1.801,77.12,75.58,51.80,54.28,55.04,46,46,91,2.03,53.18,3,3,1,383.08,6,0,0,10,9,0,2,200,200,54.83,55.65,4,4,2.57,0,75.55,75.41,75.41,78.00,47,0.0085,0.0085,453,454,54.73,54.74,0,5,4.71,0,78.06,77.69,77.69,78.00,45,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.7,1,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.0,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,3.4350,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,1.9100,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.7,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0
10/07  16:55:00,67.93,68.00,68.00,49,0.0079,0.0079,14.53,1754.73,1,937.65,21.40,47.68,45.09,45.87,43.42,0,16.93,0.00,70.32,45.87,2075.40,84.56,23.28,87.37,0.00,85.19,0,73,0.00,45.32,53.41,740.29,67.68,45.51,79.98,13.30,515,500,213,1.801,1.801,72.98,69.66,52.53,55.09,55.04,51,50,86,2.04,56.31,2.00,1.94,1,412.10,6,4,4,5,5,0,5,466,460,55.24,55.45,6,6,5.00,0,72.27,72.43,72.43,78.00,54,0.0091,0.0091,199,200,55.31,55.89,4,4,5.40,0,75.41,75.45,75.45,78.00,43,0.0081,0.0081,256,240,643,1.795,1.801,77.06,75.54,52.32,54.60,55.04,46,46,92,1.97,53.29,3,3,1,390.10,6,0,0,10,9,0,2,203,200,54.97,55.79,4,4,4.97,0,75.52,75.39,75.39,78.00,46,0.0085,0.0085,454,457,54.91,55.02,0,5,2.32,0,77.94,77.71,77.71,78.00,45,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.1,1,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.0,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,3.4350,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,1.9100,0.8,-1,1.1,0.8701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.7,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,1,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,1,1.1,0.4178,0,0,0,0,0,0,0
10/07  16:56:00,67.89,68.00,68.00,49,0.0079,0.0079,14.53,1816.14,1,932.97,21.44,47.72,45.10,45.87,28.98,0,13.66,0.00,70.31,45.87,2074.02,84.88,23.24,87.61,0.00,85.18,0,75,0.00,45.31,53.40,723.63,68.08,45.54,79.98,13.44,496,500,205,1.808,1.801,73.01,69.67,52.43,55.04,55.04,51,49,84,2.00,56.23,2.00,1.94,1,410.12,6,4,4,5,5,0,5,457,460,55.17,55.41,6,6,3.79,0,72.34,72.45,72.45,78.00,53,0.0091,0.0091,202,200,55.22,55.85,4,4,5.23,0,75.40,75.44,75.44,78.00,43,0.0081,0.0081,324,240,645,1.805,1.801,77.04,75.47,52.33,54.79,55.04,45,45,92,1.94,53.24,3,3,1,383.89,6,0,0,10,9,0,2,200,200,54.97,55.89,4,4,4.64,0,75.48,75.37,75.37,78.00,46,0.0085,0.0085,455,460,54.96,55.15,0,5,5.15,0,77.85,77.72,77.72,78.00,44,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.0,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,3.4350,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.1,1,1.1,0.4978,0,0,0,0,0,-1,1,1,-2,1,3,1,5.5300,3.4350,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,-0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,1.9100,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.3,1,1.1,0.4178,0,0,0,0,0,-1,1,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.9,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.7,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0
10/07  16:57:00,67.92,68.00,68.00,50,0.0079,0.0079,14.53,1827.98,1,944.09,21.46,47.84,45.28,45.87,3.86,0,13.68,0.01,70.33,45.87,2075.47,85.52,23.26,88.20,0.00,85.16,0,75,0.00,45.39,53.39,728.79,67.38,45.58,79.98,13.43,500,500,202,1.794,1.801,73.00,69.68,52.38,55.01,55.04,50,49,85,2.03,56.18,2.00,1.94,1,408.49,6,4,4,5,5,0,5,452,460,55.18,55.38,6,6,3.20,0,72.37,72.46,72.46,78.00,53,0.0091,0.0091,202,200,55.25,55.83,4,4,4.86,0,75.40,75.44,75.44,78.00,43,0.0081,0.0081,267,240,664,1.787,1.801,77.00,75.48,52.25,54.87,55.04,44,45,92,2.30,52.64,3,3,1,387.66,6,0,0,10,9,0,2,199,200,54.96,55.94,4,4,4.14,0,75.44,75.35,75.35,78.00,46,0.0085,0.0085,473,463,54.91,55.19,0,5,5.12,0,77.71,77.73,77.73,78.00,43,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.3,-1,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.0,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,3.4350,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.1,1,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,-0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,1.9100,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.9,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.7,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,1,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0
10/07  16:58:00,67.94,68.00,68.00,49,0.0079,0.0079,14.52,1897.80,1,947.46,21.59,47.83,45.21,45.87,8.35,0,10.61,0.00,70.33,45.87,2075.10,85.36,23.28,88.31,0.00,85.14,0,73,0.00,45.51,53.40,733.33,67.22,45.76,79.98,13.52,500,500,202,1.814,1.801,73.02,69.69,52.40,55.02,55.04,51,49,85,2.00,56.25,2.00,1.94,1,412.84,6,4,4,5,5,0,5,457,460,55.24,55.40,6,6,4.40,0,72.41,72.47,72.47,78.00,54,0.0091,0.0091,200,200,55.23,55.83,4,4,5.46,0,75.41,75.43,75.43,78.00,43,0.0081,0.0081,300,240,659,1.801,1.801,76.94,75.45,52.00,54.83,55.04,44,44,91,2.34,52.33,3,3,1,391.65,6,0,0,10,9,0,2,200,200,54.93,55.92,4,4,5.02,0,75.37,75.33,75.33,78.00,45,0.0085,0.0085,474,466,54.84,55.13,0,5,5.15,0,77.58,77.74,77.74,78.00,43,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.2,-1,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.0,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,3.4350,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,-0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,1.9100,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.3,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.9,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.7,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0
10/07  16:59:00,67.88,68.00,68.00,47,0.0079,0.0079,14.53,1776.62,1,921.73,21.59,47.86,45.31,45.87,31.01,0,12.75,0.00,70.34,45.87,2075.40,85.28,23.28,88.15,0.00,85.12,0,76,0.00,45.54,53.39,733.61,66.50,45.72,79.98,13.29,506,500,220,1.800,1.801,73.01,69.73,52.43,55.04,55.04,50,48,84,1.97,56.35,2.00,1.94,1,416.13,6,4,4,5,5,0,5,472,460,55.27,55.40,6,6,5.21,0,72.40,72.48,72.48,78.00,53,0.0091,0.0091,201,200,55.29,55.84,4,4,4.35,0,75.42,75.42,75.42,78.00,42,0.0081,0.0081,304,240,667,1.803,1.801,76.93,75.42,51.90,54.78,55.04,44,44,91,2.40,52.40,3,3,1,390.41,6,0,0,10,9,0,2,198,200,54.90,55.91,4,4,3.43,0,75.29,75.31,75.31,78.00,44,0.0085,0.0085,476,468,54.84,55.08,0,5,5.05,0,77.56,77.75,77.75,78.00,43,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.3,1,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.3,-1,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.0,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,3.4350,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,1.9100,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.3,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-1.0,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.7,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,1,1.1,0.4978,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0
10/07  17:00:00,67.98,68.00,68.00,50,0.0079,0.0079,14.53,1861.70,1,945.72,21.56,47.91,45.32,45.87,32.19,0,18.83,0.00,70.33,45.87,2075.81,85.17,23.28,88.05,0.00,85.11,0,73,0.00,45.59,53.39,746.45,67.59,45.79,79.98,13.30,507,500,211,1.818,1.801,73.03,69.78,52.54,55.09,55.04,50,49,85,2.02,56.47,2.00,1.94,1,412.82,6,4,4,5,5,0,5,458,460,55.33,55.44,6,6,5.12,0,72.47,72.49,72.49,78.00,53,0.0091,0.0091,202,200,55.38,55.86,4,4,5.39,0,75.41,75.41,75.41,78.00,43,0.0081,0.0081,303,240,663,1.804,1.801,76.94,75.43,51.86,54.74,55.04,44,44,90,2.44,52.38,3,3,1,390.70,6,0,0,10,9,0,2,201,200,54.91,55.88,4,4,4.96,0,75.22,75.30,75.30,78.00,45,0.0085,0.0085,476,470,54.82,55.05,0,5,2.75,0,77.53,77.76,77.76,78.00,43,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.1,1,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.0,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,3.4350,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,-0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,1.9100,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-1.0,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.7,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,1,1.1,0.4978,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0
10/07  17:01:00,67.95,68.00,68.00,50,0.0079,0.0079,14.53,1866.27,1,938.78,21.54,47.94,45.36,45.87,0.00,0,13.37,0.01,70.27,45.87,2074.70,85.02,23.29,87.96,0.00,85.10,0,74,0.00,45.57,53.39,751.33,67.77,45.81,79.98,13.26,496,500,205,1.816,1.801,73.03,69.79,52.59,55.14,55.04,51,49,85,1.87,56.47,2.00,1.94,1,410.70,6,4,4,5,5,0,5,457,460,55.32,55.50,6,6,5.07,0,72.52,72.50,72.50,78.00,54,0.0091,0.0091,202,200,55.40,55.89,4,4,3.01,0,75.41,75.40,75.40,78.00,43,0.0081,0.0081,303,240,658,1.829,1.801,76.94,75.40,51.87,54.73,55.04,44,44,90,2.38,52.43,3,3,1,393.42,6,0,0,10,9,0,2,202,200,54.90,55.88,4,4,4.81,0,75.17,75.28,75.28,78.00,45,0.0085,0.0085,466,471,54.86,55.05,0,5,3.81,0,77.54,77.76,77.76,78.00,43,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.4,1,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.1,1,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.3,1,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.0,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,3.4350,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,-0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,1.9100,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.3,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-1.1,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.7,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,1,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0
10/07  17:02:00,67.98,68.00,68.00,51,0.0079,0.0079,14.53,1799.28,1,944.31,21.59,47.96,45.39,45.87,34.54,0,12.01,0.01,70.32,45.87,2075.74,84.96,23.23,87.88,0.00,85.10,0,75,0.00,45.61,53.38,740.18,67.36,45.81,79.98,13.21,494,500,209,1.813,1.801,73.04,69.78,52.63,55.17,55.04,51,50,86,1.97,56.44,2.00,1.94,1,410.29,6,4,4,5,5,0,5,455,460,55.37,55.53,6,6,5.07,0,72.54,72.51,72.51,78.00,54,0.0091,0.0091,201,200,55.38,55.93,4,4,3.90,0,75.41,75.39,75.39,78.00,43,0.0081,0.0081,283,240,660,1.828,1.801,76.94,75.40,51.91,54.74,55.04,44,45,90,2.39,52.44,3,3,1,392.94,6,0,0,10,9,0,2,201,200,54.92,55.89,4,4,4.83,0,75.15,75.26,75.26,78.00,46,0.0085,0.0085,466,472,54.83,55.07,0,5,3.73,0,77.61,77.77,77.77,78.00,43,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.3,1,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.0,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,3.4350,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.1,1,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,-0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,1.9100,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-1.1,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.7,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0
10/07  17:03:00,67.96,68.00,68.00,48,0.0079,0.0079,14.53,1889.89,1,933.64,21.63,47.99,45.39,45.87,19.90,0,15.30,0.00,70.25,45.87,2075.29,84.87,23.25,87.80,0.00,85.09,0,73,0.00,45.60,53.38,733.16,67.60,45.80,79.98,13.22,495,500,205,1.813,1.801,73.07,69.78,52.59,55.19,55.04,51,48,85,2.02,56.46,2.00,1.94,1,410.19,6,4,4,5,5,0,5,455,460,55.33,55.55,6,6,4.43,0,72.56,72.51,72.51,78.00,53,0.0091,0.0091,200,200,55.33,55.95,4,4,5.36,0,75.40,75.38,75.38,78.00,43,0.0081,0.0081,291,240,654,1.791,1.801,76.94,75.41,51.94,54.75,55.04,44,44,91,2.43,52.45,3,3,1,389.39,6,0,0,10,9,0,2,201,200,54.95,55.90,4,4,4.78,0,75.12,75.23,75.23,78.00,46,0.0085,0.0085,466,472,54.84,55.08,0,5,5.16,0,77.66,77.77,77.77,78.00,43,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.3,1,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.0,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,3.4350,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,-0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,1.9100,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.3,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-1.1,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.7,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0
10/07  17:04:00,68.02,68.00,68.00,50,0.0079,0.0079,14.53,1819.94,1,930.21,21.51,47.88,45.22,45.87,20.32,0,9.07,0.00,70.30,45.87,2074.72,84.84,23.27,87.74,0.00,85.09,0,73,0.00,45.60,53.39,728.97,67.41,45.81,79.98,12.70,502,500,200,1.795,1.801,73.05,69.78,52.57,55.17,55.04,50,49,85,1.98,56.41,2.00,1.94,1,407.36,6,4,4,5,5,0,5,458,460,55.32,55.53,6,6,3.34,0,72.57,72.52,72.52,78.00,54,0.0091,0.0091,200,200,55.33,55.94,4,4,4.99,0,75.37,75.36,75.36,78.00,43,0.0081,0.0081,317,240,654,1.785,1.801,77.01,75.39,52.02,54.78,55.04,44,45,91,1.98,53.21,3,3,1,389.84,6,0,0,10,9,0,2,200,200,55.03,55.92,4,4,4.29,0,75.12,75.21,75.21,78.00,46,0.0085,0.0085,466,472,54.99,55.12,0,5,5.12,0,77.69,77.77,77.77,78.00,44,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.1,1,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.3,1,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.0,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.4,-1,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,3.4350,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,1.9100,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-1.2,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.7,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0
10/07  17:05:00,67.96,68.00,68.00,49,0.0079,0.0079,14.53,1777.67,1,937.88,21.43,47.86,45.34,45.87,20.97,0,11.51,0.00,70.26,45.87,2075.54,84.68,23.26,87.51,0.00,85.08,0,76,0.00,45.57,53.39,733.13,68.17,45.72,79.98,12.69,501,500,217,1.787,1.801,73.07,69.81,52.55,55.15,55.04,51,48,84,2.02,56.37,2.00,1.94,1,416.41,6,4,4,5,5,0,5,470,460,55.33,55.52,6,6,4.49,0,72.52,72.52,72.52,78.00,53,0.0092,0.0092,201,200,55.35,55.94,4,4,5.49,0,75.35,75.35,75.35,78.00,43,0.0081,0.0081,269,240,675,1.782,1.801,76.94,75.41,52.33,54.92,55.04,45,45,91,1.99,53.59,3,3,1,395.24,6,0,0,10,9,0,2,199,200,55.16,56.00,4,4,5.06,0,75.13,75.19,75.19,78.00,46,0.0085,0.0085,477,471,55.14,55.26,0,5,5.18,0,77.72,77.77,77.77,78.00,44,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.1,1,1.1,0.4178,0,0,0,0,0,-1,1,0,-1,0,3,1,5.5300,1.2500,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.0,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,3.4350,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.1,1,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,1.9100,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-1.2,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.7,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0
10/07  17:06:00,67.95,68.00,68.00,49,0.0079,0.0079,14.53,1841.78,1,937.65,21.41,47.93,45.35,45.87,31.76,0,1.65,0.00,70.21,45.87,2072.83,84.72,23.03,87.45,0.00,85.08,0,73,0.00,45.58,53.39,738.15,67.68,45.80,79.98,12.62,507,500,207,1.809,1.801,73.07,69.83,52.60,55.17,55.04,50,48,84,2.00,56.45,2.00,1.94,1,411.15,6,4,4,5,5,0,5,462,460,55.36,55.53,6,6,5.21,0,72.54,72.53,72.53,78.00,53,0.0091,0.0091,202,200,55.43,55.95,4,4,4.01,0,75.33,75.34,75.34,78.00,43,0.0081,0.0081,269,240,673,1.795,1.801,76.96,75.41,52.51,55.05,55.04,45,45,92,1.93,53.63,3,3,1,391.51,6,0,0,10,9,0,2,200,200,55.23,56.08,4,4,3.04,0,75.15,75.16,75.16,78.00,46,0.0085,0.0085,480,471,55.21,55.38,0,5,5.02,0,77.73,77.78,77.78,78.00,44,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.3,1,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.0,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,3.4350,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,1.9100,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.3,1,1.1,0.4178,0,0,0,0,0,-1,1,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-1.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.7,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0
10/07  17:07:00,67.96,68.00,68.00,50,0.0079,0.0079,14.53,1727.54,1,951.26,21.44,47.95,45.38,45.87,28.13,0,12.48,0.00,70.23,45.87,2075.93,84.91,22.94,87.68,0.00,85.07,0,75,0.00,45.62,53.39,742.51,68.69,45.81,79.98,12.62,500,500,206,1.814,1.801,73.09,69.83,52.65,55.20,55.04,51,50,85,2.02,56.43,2.00,1.94,1,411.11,6,4,4,5,5,0,5,460,460,55.39,55.57,6,6,4.34,0,72.55,72.53,72.53,78.00,54,0.0091,0.0091,200,200,55.48,55.98,4,4,5.40,0,75.32,75.33,75.33,78.00,43,0.0081,0.0081,319,240,673,1.801,1.801,76.95,75.40,52.61,55.16,55.04,45,45,92,2.00,53.68,3,3,1,398.76,6,0,0,10,9,0,2,199,200,55.36,56.16,4,4,4.90,0,75.15,75.14,75.14,78.00,46,0.0085,0.0085,483,471,55.31,55.47,0,5,5.16,0,77.76,77.78,77.78,78.00,44,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.3,1,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.0,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,3.4350,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,1.9100,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-1.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.7,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0
10/07  17:08:00,67.96,68.00,68.00,48,0.0079,0.0079,14.53,1909.18,1,939.67,21.43,47.97,45.45,45.87,33.37,0,2.21,0.01,70.27,45.87,2075.42,85.33,23.13,88.17,0.00,85.05,0,72,0.00,45.64,53.39,743.55,65.91,45.85,79.98,12.70,499,500,202,1.788,1.801,73.09,69.82,52.63,55.22,55.04,51,48,85,2.00,56.42,2.00,1.94,1,409.50,6,4,4,5,5,0,5,461,460,55.40,55.58,6,6,3.35,0,72.54,72.53,72.53,78.00,53,0.0091,0.0091,201,200,55.42,55.99,4,4,4.77,0,75.30,75.32,75.32,78.00,43,0.0081,0.0081,308,240,664,1.797,1.801,76.92,75.38,52.68,55.25,55.04,45,45,92,2.29,53.62,3,3,1,392.52,6,0,0,10,9,0,2,200,200,55.38,56.22,4,4,3.98,0,75.13,75.12,75.12,78.00,46,0.0085,0.0085,468,470,55.32,55.55,0,5,5.13,0,77.79,77.78,77.78,78.00,45,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.1,1,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.0,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,3.4350,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,1.9100,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-1.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.7,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4978,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0
10/07  17:09:00,67.88,68.00,68.00,49,0.0079,0.0079,14.52,1917.54,1,939.02,21.55,48.14,45.45,45.87,24.28,0,6.33,0.00,70.33,45.87,2075.01,85.48,23.21,88.42,0.00,85.03,0,75,0.00,45.79,53.40,749.00,67.98,45.95,79.98,13.06,492,500,200,1.809,1.801,73.10,69.76,52.57,55.19,55.04,50,48,84,1.94,56.42,2.00,1.94,1,409.78,6,4,4,5,5,0,5,457,460,55.34,55.55,6,6,4.19,0,72.54,72.53,72.53,78.00,53,0.0092,0.0092,200,200,55.35,55.96,4,4,5.37,0,75.28,75.31,75.31,78.00,43,0.0081,0.0081,307,240,666,1.807,1.801,76.92,75.35,52.43,55.21,55.04,45,45,91,2.31,52.70,3,3,1,392.04,6,0,0,10,9,0,2,202,200,55.29,56.23,4,4,4.83,0,75.10,75.10,75.10,78.00,45,0.0086,0.0086,467,469,55.18,55.49,0,5,5.14,0,77.81,77.78,77.78,78.00,44,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.0,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,3.4350,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,1.9100,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-1.7,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.7,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0
