date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
10/07  17:10:00,67.83,68.00,68.00,50,0.0079,0.0079,14.53,2002.90,1,945.69,21.55,48.06,45.37,45.87,33.79,0,13.28,0.00,70.34,45.87,2075.63,85.31,23.27,88.41,0.00,85.02,0,74,0.00,45.62,53.39,748.83,67.13,45.87,79.98,13.43,504,500,205,1.797,1.801,73.08,69.73,52.55,55.17,55.04,50,48,84,2.00,56.40,2.00,1.94,1,410.61,6,4,4,5,5,0,5,461,460,55.37,55.54,6,6,4.47,0,72.53,72.53,72.53,78.00,53,0.0092,0.0092,201,200,55.45,55.96,4,4,5.30,0,75.27,75.30,75.30,78.00,42,0.0081,0.0081,278,240,666,1.799,1.801,76.96,75.36,52.23,55.12,55.04,44,45,90,2.31,52.66,3,3,1,393.85,6,0,0,10,9,0,2,201,200,55.22,56.19,4,4,4.76,0,75.08,75.07,75.07,78.00,46,0.0086,0.0086,465,469,55.15,55.41,0,5,5.14,0,77.80,77.78,77.78,78.00,44,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.1,-1,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.1,1,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,-0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.0,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,3.4350,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.1,1,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,1.9100,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-1.7,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.7,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0
10/07  17:11:00,67.87,68.00,68.00,50,0.0079,0.0079,14.53,1902.55,1,951.64,21.59,48.04,45.34,45.87,27.06,0,16.61,0.00,70.34,45.87,2073.57,85.20,23.28,88.26,0.00,85.02,0,72,0.00,45.53,53.40,739.06,66.21,45.78,79.98,13.56,506,500,201,1.811,1.801,73.13,69.71,52.59,55.20,55.04,50,49,85,2.09,56.43,2.00,1.94,1,405.91,6,4,4,5,5,0,5,460,460,55.40,55.57,6,6,5.10,0,72.55,72.53,72.53,78.00,53,0.0091,0.0091,201,200,55.40,55.98,4,4,4.74,0,75.26,75.28,75.28,78.00,43,0.0081,0.0081,252,240,671,1.811,1.801,76.93,75.37,52.21,55.06,55.04,44,45,90,2.35,52.65,3,3,1,394.45,6,0,0,10,9,0,2,200,200,55.21,56.17,4,4,4.87,0,75.05,75.05,75.05,78.00,46,0.0086,0.0086,468,469,55.11,55.36,0,5,2.98,0,77.81,77.78,77.78,78.00,44,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,-0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.0,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,3.4350,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,1.9100,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.3,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-1.7,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.7,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0
10/07  17:12:00,67.89,68.00,68.00,49,0.0079,0.0079,14.53,1939.61,1,937.89,21.59,47.99,45.32,45.87,25.78,0,11.75,0.00,70.32,45.87,2077.04,85.03,23.27,88.07,0.00,85.02,0,75,0.00,45.57,53.40,736.16,67.09,45.79,79.98,13.66,506,500,203,1.794,1.801,73.11,69.71,52.61,55.22,55.04,51,49,85,2.00,56.46,2.00,1.94,1,408.28,6,4,4,5,5,0,5,459,460,55.40,55.59,6,6,5.13,0,72.54,72.53,72.53,78.00,54,0.0091,0.0091,200,200,55.44,56.00,4,4,3.42,0,75.26,75.27,75.27,78.00,43,0.0081,0.0081,276,240,669,1.800,1.801,76.93,75.41,52.17,55.02,55.04,44,45,90,2.41,52.59,3,3,1,388.37,6,0,0,10,9,0,2,200,200,55.19,56.14,4,4,3.02,0,75.01,75.03,75.03,78.00,46,0.0086,0.0086,466,469,55.05,55.33,0,5,4.71,0,77.83,77.79,77.79,78.00,44,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.1,1,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,-0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.0,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,3.4350,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,1.9100,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.3,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-1.8,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.7,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4978,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0
10/07  17:13:00,67.90,68.00,68.00,50,0.0079,0.0079,14.53,1971.05,1,944.86,21.55,47.97,45.30,45.87,5.36,0,0.00,0.00,70.31,45.87,2074.07,84.81,23.30,87.85,0.00,85.03,0,73,0.00,45.53,53.40,729.15,66.78,45.75,79.98,13.52,497,500,195,1.814,1.801,73.11,69.70,52.57,55.22,55.04,50,49,85,1.96,56.42,2.00,1.94,1,405.50,6,4,4,5,5,0,5,463,460,55.43,55.59,6,6,4.56,0,72.54,72.53,72.53,78.00,54,0.0092,0.0092,192,200,55.44,56.01,4,4,4.41,0,75.27,75.26,75.26,78.00,43,0.0081,0.0081,297,240,669,1.783,1.801,76.94,75.43,52.13,54.98,55.04,44,45,90,2.22,52.55,3,3,1,385.70,6,0,0,10,9,0,2,202,200,55.13,56.12,4,4,3.53,0,74.96,75.01,75.01,78.00,46,0.0086,0.0086,466,468,55.03,55.29,0,5,5.08,0,77.83,77.79,77.79,78.00,43,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,-0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,-0.0,-1,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,3.4350,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,1.9100,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-1.8,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.7,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0
10/07  17:14:00,67.96,68.00,68.00,49,0.0079,0.0079,14.53,1951.40,1,925.57,21.55,47.95,45.25,45.87,14.98,0,11.11,0.00,70.34,45.87,2077.07,84.72,23.24,87.76,0.00,85.04,0,76,0.00,45.45,53.41,739.01,67.12,45.71,79.98,13.74,502,500,193,1.798,1.801,73.10,69.68,52.56,55.22,55.04,51,49,85,1.94,56.38,2.00,1.94,1,403.38,6,4,4,5,5,0,5,459,460,55.38,55.59,6,6,5.10,0,72.55,72.53,72.53,78.00,53,0.0092,0.0092,193,200,55.42,56.03,4,4,5.37,0,75.26,75.25,75.25,78.00,44,0.0081,0.0081,311,240,669,1.790,1.801,76.93,75.45,52.14,54.96,55.04,45,45,90,2.42,52.56,3,3,1,394.53,6,0,0,10,9,0,2,202,200,55.20,56.11,4,4,4.94,0,74.94,74.98,74.98,78.00,45,0.0086,0.0086,467,468,55.03,55.28,0,5,2.69,0,77.82,77.79,77.79,78.00,44,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.0,1,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.3,1,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,-0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,3.4350,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,1.9100,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-1.9,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.7,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4978,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0
10/07  17:15:00,67.94,68.00,68.00,49,0.0079,0.0079,14.53,1851.56,1,939.77,21.55,47.93,45.23,45.87,27.81,0,15.65,0.00,70.31,45.87,2075.22,84.62,23.24,87.62,0.00,85.04,0,73,0.00,45.46,53.40,731.04,66.60,45.68,79.98,13.07,498,500,188,1.788,1.801,73.12,69.66,52.47,55.18,55.04,51,48,84,1.85,56.35,2.00,1.94,1,404.16,6,4,4,5,5,0,5,457,460,55.34,55.55,6,6,5.17,0,72.53,72.53,72.53,78.00,53,0.0092,0.0092,194,200,55.33,56.01,4,4,4.31,0,75.24,75.25,75.25,78.00,43,0.0081,0.0081,289,240,672,1.774,1.801,76.92,75.45,52.09,54.93,55.04,44,45,90,2.17,52.52,3,3,1,393.08,6,0,0,10,9,0,2,201,200,55.11,56.08,4,4,3.37,0,74.91,74.96,74.96,78.00,45,0.0086,0.0086,465,468,55.01,55.25,0,5,5.05,0,77.80,77.79,77.79,78.00,43,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.0,1,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,-0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.2,-1,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,3.4350,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.1,1,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,1.9100,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-1.9,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.7,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4978,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0
10/07  17:16:00,67.90,68.00,68.00,49,0.0079,0.0079,14.52,1843.42,1,937.22,21.55,47.89,45.23,45.87,3.97,0,13.17,0.00,70.28,45.87,2073.77,84.85,23.30,87.75,0.00,85.04,0,75,0.00,45.47,53.40,745.46,67.42,45.67,79.98,13.06,505,500,193,1.818,1.801,73.12,69.64,52.40,55.13,55.04,50,48,84,1.97,56.28,2.00,1.94,1,407.27,6,4,4,5,5,0,5,452,460,55.29,55.50,6,6,4.20,0,72.53,72.53,72.53,78.00,53,0.0092,0.0092,200,200,55.37,55.97,4,4,4.59,0,75.21,75.24,75.24,78.00,42,0.0081,0.0081,303,240,670,1.805,1.801,76.90,75.42,52.03,54.89,55.04,44,44,90,2.37,52.48,3,3,1,391.58,6,0,0,10,9,0,2,201,200,55.08,56.06,4,4,3.75,0,74.90,74.94,74.94,78.00,46,0.0086,0.0086,469,467,54.94,55.21,0,5,5.07,0,77.80,77.79,77.79,78.00,43,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.3,1,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,-0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,3.4350,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,1.9100,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-1.9,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.7,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0
10/07  17:17:00,67.96,68.00,68.00,49,0.0079,0.0079,14.53,1916.58,1,941.82,21.58,47.90,45.28,45.87,31.23,0,17.35,0.00,70.26,45.87,2075.28,84.95,23.20,87.81,0.00,85.03,0,73,0.00,45.50,53.41,747.14,67.10,45.69,79.98,13.36,500,500,191,1.797,1.801,73.11,69.64,52.37,55.10,55.04,50,49,84,1.89,56.25,2.00,1.94,1,398.27,6,4,4,5,5,0,5,451,460,55.28,55.48,6,6,5.07,0,72.55,72.53,72.53,78.00,53,0.0092,0.0092,198,200,55.36,55.95,4,4,5.27,0,75.20,75.24,75.24,78.00,42,0.0081,0.0081,290,240,670,1.805,1.801,76.91,75.37,52.00,54.85,55.04,44,45,90,2.41,52.46,3,3,1,393.85,6,0,0,10,9,0,2,201,200,55.07,56.03,4,4,4.94,0,74.91,74.91,74.91,78.00,46,0.0086,0.0086,469,467,54.94,55.19,0,5,3.16,0,77.80,77.79,77.79,78.00,44,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.3,1,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,-0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,3.4350,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,1.9100,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-2.0,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.7,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0
10/07  17:18:00,67.94,68.00,68.00,48,0.0079,0.0079,14.53,1810.02,1,941.47,21.59,47.90,45.30,45.87,21.93,0,0.00,0.00,70.30,45.87,2075.36,84.91,23.25,87.79,0.00,85.03,0,73,0.00,45.54,53.40,730.45,67.46,45.74,79.98,13.37,495,500,201,1.782,1.801,73.10,69.66,52.34,55.07,55.04,50,48,84,2.09,56.23,2.00,1.94,1,406.23,6,4,4,5,5,0,5,468,460,55.26,55.46,6,6,5.20,0,72.52,72.53,72.53,78.00,53,0.0092,0.0092,198,200,55.30,55.93,4,4,3.92,0,75.21,75.23,75.23,78.00,42,0.0081,0.0081,299,240,666,1.801,1.801,76.89,75.36,52.02,54.84,55.04,44,45,90,2.28,52.49,3,3,1,386.13,6,0,0,10,9,0,2,202,200,55.06,56.02,4,4,3.04,0,74.91,74.89,74.89,78.00,46,0.0086,0.0086,464,466,54.97,55.17,0,5,4.97,0,77.79,77.79,77.79,78.00,43,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.2,1,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,-0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.7,-1,1.1,0.8701,0,0,0,0,2,0,0,0,-3,3,3,1,6.9600,3.4350,-0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,1.9100,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.4,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-2.0,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.7,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0
10/07  17:19:00,67.99,68.00,68.00,49,0.0079,0.0079,14.53,1756.79,1,944.04,21.46,47.76,45.16,45.87,33.90,0,0.00,0.01,70.24,45.87,2073.88,85.31,23.21,88.16,0.00,85.01,0,72,0.00,45.54,53.40,737.47,68.20,45.78,79.98,12.70,502,500,208,1.774,1.801,73.09,69.73,52.43,55.10,55.04,50,49,85,1.96,56.30,2.00,1.94,1,408.31,6,4,4,5,5,0,5,463,460,55.31,55.48,6,6,5.11,0,72.54,72.53,72.53,79.00,54,0.0091,0.0091,204,200,55.41,55.92,4,4,4.55,0,75.20,75.22,75.22,78.00,43,0.0081,0.0081,279,240,665,1.784,1.801,76.87,75.37,52.10,54.86,55.04,44,45,90,1.99,53.28,3,3,1,392.70,6,0,0,10,9,0,2,199,200,55.14,56.02,4,4,4.90,0,74.89,74.87,74.87,78.00,46,0.0086,0.0086,466,465,55.08,55.20,0,5,3.40,0,77.80,77.79,77.79,78.00,44,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,1,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,-0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,3.4350,-0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,1.9100,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-2.0,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.7,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0
10/07  17:20:00,67.90,68.00,68.00,48,0.0079,0.0079,14.53,1760.26,1,949.14,21.43,47.83,45.31,45.87,14.55,0,7.28,0.00,70.28,45.87,2075.01,85.29,23.24,88.07,0.00,85.00,0,73,0.00,45.53,53.40,730.65,67.50,45.70,79.98,12.47,509,500,210,1.799,1.801,73.11,69.77,52.50,55.14,55.04,50,48,84,1.93,56.37,2.00,1.94,1,413.79,6,4,4,5,5,0,5,462,460,55.36,55.51,6,6,4.45,0,72.54,72.53,72.53,79.00,53,0.0091,0.0091,206,200,55.40,55.93,4,4,4.45,0,75.19,75.21,75.21,78.00,43,0.0081,0.0081,296,240,660,1.815,1.801,76.90,75.37,52.36,54.98,55.04,45,45,91,1.91,53.61,3,3,1,391.35,6,0,0,10,9,0,2,199,200,55.24,56.09,4,4,3.58,0,74.89,74.84,74.84,78.00,47,0.0086,0.0086,465,464,55.21,55.33,0,5,5.08,0,77.80,77.79,77.79,78.00,44,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.1,1,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,-0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,3.4350,-0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,1.9100,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.3,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-2.1,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.7,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0
10/07  17:21:00,67.88,68.00,68.00,49,0.0079,0.0079,14.53,1762.82,1,944.78,21.45,47.88,45.31,45.87,25.35,0,14.51,0.00,70.27,45.87,2075.39,85.24,23.28,88.09,0.00,85.00,0,73,0.00,45.56,53.40,731.25,67.56,45.78,79.98,12.70,501,500,214,1.796,1.801,73.12,69.78,52.57,55.17,55.04,50,49,84,1.99,56.41,2.00,1.94,1,410.48,6,4,4,5,5,0,5,461,460,55.40,55.54,6,6,5.06,0,72.53,72.52,72.52,79.00,53,0.0091,0.0091,205,200,55.47,55.95,4,4,2.93,0,75.21,75.20,75.20,78.00,43,0.0081,0.0081,308,240,657,1.791,1.801,76.89,75.37,52.46,55.08,55.04,45,45,91,1.97,53.61,3,3,1,389.78,6,0,0,10,9,0,2,201,200,55.28,56.14,4,4,3.54,0,74.86,74.82,74.82,78.00,46,0.0086,0.0086,466,464,55.21,55.41,0,5,4.17,0,77.82,77.79,77.79,78.00,44,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,-0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.2,-1,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,3.4350,-0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,1.9100,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-2.1,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,1.2,0,1.7,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.7,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  17:22:00,67.94,68.00,68.00,49,0.0079,0.0079,14.53,1737.64,1,939.93,21.41,47.90,45.37,45.87,25.13,0,14.93,0.00,70.35,45.87,2074.04,84.89,23.26,87.89,0.00,84.99,0,73,0.00,45.60,53.40,732.80,68.44,45.81,79.98,12.40,495,500,215,1.801,1.801,73.11,69.80,52.65,55.21,55.04,50,49,85,1.98,56.42,2.00,1.94,1,414.40,6,4,4,5,5,0,5,462,460,55.45,55.58,6,6,4.56,0,72.51,72.52,72.52,79.00,53,0.0091,0.0091,207,200,55.47,55.97,4,4,5.44,0,75.21,75.19,75.19,78.00,43,0.0081,0.0081,288,240,660,1.802,1.801,76.91,75.37,52.49,55.14,55.04,45,45,91,1.87,53.62,3,3,1,392.80,6,0,0,10,9,0,2,199,200,55.38,56.19,4,4,5.00,0,74.81,74.80,74.80,78.00,46,0.0086,0.0086,465,462,55.21,55.46,0,5,4.60,0,77.81,77.79,77.79,78.00,44,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.0,1,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.1,1,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,-0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.6,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,3.4350,-0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,1.9100,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-2.1,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.9,0,1.4,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.7,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  17:23:00,67.89,68.00,68.00,49,0.0079,0.0079,14.53,1803.58,1,950.41,21.44,47.94,45.38,45.87,28.34,0,10.79,0.00,70.34,45.87,2074.32,84.75,23.35,87.53,0.00,84.99,0,74,0.00,45.62,53.40,730.45,68.67,45.84,79.98,12.41,506,500,214,1.799,1.801,73.10,69.81,52.68,55.24,55.04,50,49,84,1.94,56.47,2.00,1.94,1,416.46,6,4,4,5,5,0,5,459,460,55.42,55.60,6,6,5.07,0,72.52,72.51,72.51,79.00,53,0.0091,0.0091,205,200,55.45,55.98,4,4,5.40,0,75.21,75.17,75.17,78.00,43,0.0081,0.0081,307,240,655,1.805,1.801,76.88,75.34,52.51,55.19,55.04,45,45,91,1.87,53.65,3,3,1,392.17,6,0,0,10,9,0,2,199,200,55.40,56.23,4,4,4.96,0,74.77,74.78,74.78,78.00,47,0.0086,0.0086,465,460,55.28,55.50,0,5,2.63,0,77.80,77.79,77.79,78.00,44,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,1,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.0,1,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,-0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.6,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,3.4350,-0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,1.9100,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-2.2,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.2,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.7,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  17:24:00,67.89,68.00,68.00,49,0.0079,0.0079,14.53,1856.08,1,939.16,21.44,47.95,45.38,45.87,0.00,0,0.00,0.01,70.31,45.87,2074.91,84.82,23.21,87.69,0.00,84.99,0,73,0.00,45.62,53.39,729.82,68.03,45.85,79.98,12.91,499,500,196,1.808,1.801,73.10,69.79,52.68,55.26,55.04,50,49,84,1.95,56.45,2.00,1.94,1,405.15,6,4,4,5,5,0,5,450,460,55.45,55.62,6,6,5.13,0,72.55,72.51,72.51,79.00,54,0.0091,0.0091,197,200,55.51,56.01,4,4,4.65,0,75.21,75.16,75.16,78.00,43,0.0081,0.0081,301,240,647,1.798,1.801,76.85,75.28,52.50,55.22,55.04,45,45,91,2.00,53.64,3,3,1,389.10,6,0,0,10,9,0,2,202,200,55.38,56.26,4,4,4.88,0,74.73,74.76,74.76,78.00,47,0.0086,0.0086,468,458,55.30,55.53,0,5,3.60,0,77.80,77.79,77.79,78.00,44,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.1,-1,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,-0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.6,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,3.4350,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,1.9100,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-2.2,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.7,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  17:25:00,67.88,68.00,68.00,49,0.0079,0.0079,14.53,1732.75,1,956.67,21.52,48.04,45.40,45.87,19.79,0,16.26,0.00,70.31,45.87,2074.41,84.82,23.21,87.71,0.00,84.98,0,75,0.00,45.64,53.40,723.68,66.51,45.83,79.98,13.22,497,500,204,1.811,1.801,73.14,69.70,52.60,55.23,55.04,50,48,84,1.90,56.35,2.00,1.94,1,407.09,6,4,4,5,5,0,5,464,460,55.40,55.61,6,6,5.00,0,72.55,72.51,72.51,79.00,53,0.0091,0.0091,199,200,55.46,56.01,4,4,5.39,0,75.18,75.14,75.14,78.00,44,0.0081,0.0081,300,240,639,1.811,1.801,76.87,75.34,52.50,55.24,55.04,45,45,91,2.30,53.20,3,3,1,383.60,6,0,0,10,9,0,2,200,200,55.34,56.29,4,4,4.94,0,74.69,74.74,74.74,78.00,47,0.0086,0.0086,448,456,55.28,55.55,0,5,3.27,0,77.82,77.78,77.78,78.00,44,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.1,1,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,-0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.6,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,3.4350,-0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,1.9100,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.4,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-2.2,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.7,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
