date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
10/07  17:26:00,67.87,68.00,68.00,50,0.0079,0.0079,14.53,1938.74,1,946.69,21.55,48.08,45.33,45.87,47.26,0,11.64,0.00,70.28,45.87,2076.63,84.86,23.23,87.89,0.00,84.97,0,74,0.00,45.70,53.39,723.20,67.25,45.98,79.98,13.59,497,500,203,1.797,1.801,73.10,69.74,52.60,55.23,55.04,50,49,84,2.01,56.39,2.00,1.94,1,405.54,6,4,4,5,5,0,5,463,460,55.42,55.60,6,6,5.19,0,72.51,72.51,72.51,79.00,53,0.0091,0.0091,197,200,55.40,56.02,4,4,3.72,0,75.14,75.13,75.13,78.00,44,0.0081,0.0081,292,240,641,1.801,1.801,76.83,75.37,52.27,55.15,55.04,45,45,90,2.44,52.60,3,3,1,381.84,6,0,0,10,9,0,2,200,200,55.26,56.25,4,4,2.73,0,74.65,74.72,74.72,78.00,46,0.0086,0.0086,450,454,55.15,55.46,0,5,4.92,0,77.83,77.78,77.78,78.00,44,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,1,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,-0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.6,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.5,-1,1.1,0.8701,0,0,0,0,0,1,1,1,-1,2,3,1,2.1800,2.5700,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,3.4350,-0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,1.9100,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.4,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-2.2,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.7,1,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  17:27:00,67.83,68.00,68.00,49,0.0079,0.0079,14.53,1943.72,1,956.23,21.58,48.00,45.35,45.87,33.47,0,9.46,0.00,70.30,45.87,2074.16,84.90,23.25,87.87,0.00,84.97,0,74,0.00,45.58,53.40,741.69,66.78,45.85,79.98,13.51,496,500,204,1.804,1.801,73.13,69.75,52.63,55.24,55.04,51,49,84,1.87,56.45,2.00,1.94,1,410.58,6,4,4,5,5,0,5,465,460,55.43,55.61,6,6,4.92,0,72.49,72.51,72.51,79.00,53,0.0091,0.0091,198,200,55.49,56.03,4,4,5.46,0,75.10,75.12,75.12,78.00,44,0.0081,0.0081,301,240,631,1.808,1.801,76.82,75.37,52.13,55.06,55.04,44,45,90,2.26,52.59,3,3,1,383.27,6,0,0,10,9,0,2,201,200,55.21,56.20,4,4,5.04,0,74.64,74.70,74.70,78.00,46,0.0086,0.0086,449,453,55.09,55.38,0,5,3.43,0,77.85,77.78,77.78,78.00,43,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,-0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.1,1,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.6,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.8,0,1.4,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,3.4350,-0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.0,-1,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,1.9100,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.4,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-2.2,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.7,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  17:28:00,67.86,68.00,68.00,51,0.0079,0.0079,14.53,1937.28,1,951.39,21.57,47.99,45.31,45.87,0.00,0,8.06,0.00,70.30,45.87,2073.89,84.87,23.28,87.85,0.00,84.95,0,75,0.00,45.55,53.40,745.25,67.28,45.78,79.98,13.25,498,500,207,1.807,1.801,73.10,69.72,52.66,55.26,55.04,50,49,84,2.11,56.49,2.00,1.94,1,407.55,6,4,4,5,5,0,5,464,460,55.46,55.63,6,6,5.04,0,72.49,72.50,72.50,79.00,53,0.0091,0.0091,198,200,55.45,56.05,4,4,5.42,0,75.07,75.12,75.12,78.00,44,0.0081,0.0081,268,240,638,1.819,1.801,76.83,75.33,52.00,54.96,55.04,44,45,90,2.36,52.50,3,3,1,381.15,6,0,0,10,9,0,2,200,200,55.14,56.15,4,4,4.96,0,74.63,74.68,74.68,78.00,45,0.0086,0.0086,450,451,54.99,55.30,0,5,2.19,0,77.82,77.78,77.78,78.00,43,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.1,1,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,-0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.6,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.6,0,1.2,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,3.4350,-0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.0,1,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,1.9100,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.4,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-2.3,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.7,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  17:29:00,67.81,68.00,68.00,48,0.0079,0.0079,14.53,1934.08,1,947.71,21.55,47.94,45.23,45.87,20.75,0,14.74,0.00,70.30,45.87,2075.11,84.92,23.23,87.92,0.00,84.94,0,73,0.00,45.50,53.40,745.64,67.22,45.72,79.98,12.92,505,500,209,1.785,1.801,73.11,69.74,52.68,55.28,55.04,51,48,84,1.96,56.50,2.00,1.94,1,407.99,6,4,4,5,5,0,5,459,460,55.49,55.65,6,6,5.10,0,72.49,72.50,72.50,79.00,53,0.0091,0.0091,197,200,55.51,56.07,4,4,3.66,0,75.06,75.11,75.11,78.00,44,0.0081,0.0081,280,240,618,1.799,1.801,76.84,75.34,51.89,54.88,55.04,44,44,90,2.34,52.42,3,3,1,374.73,6,0,0,10,9,0,2,202,200,55.05,56.10,4,4,4.59,0,74.63,74.66,74.66,78.00,45,0.0086,0.0086,449,450,54.90,55.22,0,5,3.91,0,77.83,77.78,77.78,78.00,43,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,-0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.6,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,3.4350,-0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,1.9100,0.7,1,1.1,0.8701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.4,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-2.3,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.7,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  17:30:00,67.88,68.00,68.00,50,0.0079,0.0079,14.53,1906.76,1,942.76,21.54,47.91,45.19,45.87,0.00,0,16.10,0.00,70.30,45.87,2074.16,85.57,23.23,88.34,0.00,84.94,0,73,0.00,45.46,53.40,738.87,66.90,45.67,79.98,13.00,498,500,209,1.807,1.801,73.13,69.74,52.71,55.29,55.04,50,49,84,1.93,56.50,2.00,1.94,1,410.72,6,4,4,5,5,0,5,460,460,55.49,55.65,6,6,5.12,0,72.47,72.49,72.49,79.00,53,0.0091,0.0091,197,200,55.46,56.08,4,4,4.67,0,75.05,75.10,75.10,78.00,43,0.0081,0.0081,263,240,628,1.827,1.801,76.82,75.38,51.78,54.79,55.04,44,44,89,2.35,52.36,3,3,1,383.60,6,0,0,10,9,0,2,201,200,54.98,56.03,4,4,4.86,0,74.63,74.64,74.64,78.00,46,0.0086,0.0086,449,449,54.87,55.14,0,5,3.48,0,77.80,77.78,77.78,78.00,43,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,-0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.6,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,3.4350,-0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,1.9100,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.4,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-2.3,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.7,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  17:31:00,67.90,68.00,68.00,49,0.0079,0.0079,14.53,1870.75,1,948.66,21.47,47.78,45.13,45.87,30.16,0,13.65,0.00,70.27,45.87,2077.00,85.48,23.28,88.33,0.00,84.93,0,76,0.00,45.43,53.40,738.40,68.35,45.70,79.98,12.47,502,500,210,1.784,1.801,73.09,69.75,52.70,55.29,55.04,50,49,84,2.05,56.47,2.00,1.94,1,414.45,6,4,4,5,5,0,5,458,460,55.47,55.66,6,6,4.27,0,72.47,72.49,72.49,78.00,53,0.0091,0.0091,199,200,55.49,56.09,4,4,5.38,0,75.04,75.10,75.10,78.00,44,0.0081,0.0081,320,240,632,1.813,1.801,76.82,75.38,51.81,54.75,55.04,44,44,90,1.91,53.06,3,3,1,380.70,6,0,0,10,9,0,2,201,200,55.02,55.99,4,4,4.87,0,74.64,74.62,74.62,78.00,46,0.0086,0.0086,450,447,54.90,55.12,0,5,5.17,0,77.81,77.78,77.78,78.00,43,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.0,1,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.1,1,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,-0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.6,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,3.4350,-0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,1.9100,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.4,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-2.3,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.7,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  17:32:00,67.90,68.00,68.00,49,0.0079,0.0079,14.53,1801.29,1,929.34,21.44,47.74,45.22,45.87,13.80,0,12.23,0.00,70.23,45.87,2075.13,85.29,23.31,88.09,0.00,84.94,0,76,0.00,45.44,53.41,739.22,68.00,45.63,79.98,12.29,505,500,198,1.827,1.801,73.09,69.77,52.67,55.28,55.04,50,49,84,1.93,56.42,2.00,1.94,1,406.42,6,4,4,5,5,0,5,450,460,55.46,55.65,6,6,3.17,0,72.50,72.49,72.49,78.00,53,0.0091,0.0091,199,200,55.50,56.08,4,4,4.93,0,75.04,75.09,75.09,78.00,43,0.0081,0.0081,283,240,630,1.809,1.801,76.82,75.34,52.01,54.82,55.04,44,45,90,1.81,53.40,3,3,1,369.64,6,0,0,10,9,0,2,200,200,55.07,56.01,4,4,4.21,0,74.62,74.60,74.60,78.00,47,0.0086,0.0086,447,446,55.01,55.19,0,5,5.12,0,77.81,77.77,77.77,78.00,43,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.0,1,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,-0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.6,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,3.4350,-0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.1,1,1.1,0.4978,0,0,0,0,0,-1,1,1,-2,1,3,1,5.5300,3.4350,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,1.9100,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-2.3,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.7,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  17:33:00,67.94,68.00,68.00,48,0.0079,0.0079,14.53,1811.71,1,939.58,21.40,47.78,45.24,45.87,11.66,0,14.98,0.00,70.24,45.87,2076.03,85.12,23.30,88.01,0.00,84.95,0,75,0.00,45.46,53.40,733.91,68.25,45.69,79.98,12.29,507,500,204,1.808,1.801,73.10,69.73,52.59,55.24,55.04,50,49,83,1.91,56.33,2.00,1.94,1,405.15,6,4,4,5,5,0,5,459,460,55.40,55.62,6,6,5.05,0,72.50,72.49,72.49,78.00,53,0.0091,0.0091,197,200,55.49,56.06,4,4,4.16,0,75.05,75.09,75.09,78.00,43,0.0081,0.0081,309,240,626,1.798,1.801,76.87,75.30,52.09,54.88,55.04,44,45,90,2.00,53.41,3,3,1,374.16,6,0,0,10,9,0,2,198,200,55.12,56.03,4,4,3.20,0,74.60,74.57,74.57,78.00,47,0.0086,0.0086,450,444,55.03,55.24,0,5,5.04,0,77.81,77.77,77.77,78.00,44,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.1,-1,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.0,1,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,-0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.6,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,3.4350,-0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,1.9100,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.4,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-2.3,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.7,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  17:34:00,67.92,68.00,68.00,49,0.0079,0.0079,14.53,1795.54,1,939.08,21.39,47.82,45.27,45.87,36.36,0,13.04,0.00,70.28,45.87,2074.42,84.68,23.31,87.62,0.00,84.96,0,74,0.00,45.49,53.40,739.01,68.58,45.71,79.98,12.77,502,500,211,1.792,1.801,73.13,69.76,52.57,55.21,55.04,50,48,84,2.02,56.32,2.00,1.94,1,411.10,6,3,4,5,5,0,5,459,460,55.40,55.59,6,6,4.62,0,72.47,72.49,72.49,78.00,53,0.0091,0.0091,201,200,55.45,56.03,4,4,4.41,0,75.06,75.08,75.08,78.00,42,0.0081,0.0081,288,240,625,1.807,1.801,76.85,75.33,52.15,54.92,55.04,44,45,90,1.81,53.45,3,3,1,373.08,6,0,0,10,9,0,2,198,200,55.16,56.05,4,4,3.51,0,74.56,74.55,74.55,78.00,46,0.0085,0.0085,448,442,55.07,55.28,0,5,5.10,0,77.81,77.77,77.77,78.00,44,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.0,-1,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.1,1,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,-0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.6,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,3.4350,-0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.0,-1,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,1.9100,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.4,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,-1,1.1,0.8701,1,1200,0,0,0,1,1,0,-3,2,1,1,2.0500,2.2500,-2.3,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.7,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  17:35:00,67.86,68.00,68.00,48,0.0079,0.0079,14.53,1798.60,1,943.08,21.44,47.80,45.28,45.87,13.27,0,10.63,0.00,70.31,45.87,2074.64,84.71,23.28,87.49,0.00,84.97,0,75,0.00,45.53,53.40,736.28,68.28,45.75,79.98,12.39,507,500,212,1.807,1.801,73.09,69.80,52.59,55.21,55.04,50,48,83,1.93,56.38,2.00,1.94,1,417.98,6,3,4,5,5,0,5,458,460,55.40,55.59,6,6,4.02,0,72.47,72.49,72.49,78.00,53,0.0091,0.0091,202,200,55.40,56.02,4,4,5.30,0,75.07,75.07,75.07,78.00,42,0.0081,0.0081,295,240,624,1.802,1.801,76.79,75.35,52.17,54.96,55.04,44,45,90,1.88,53.47,3,3,1,376.80,6,0,0,10,9,0,2,198,200,55.21,56.07,4,4,4.77,0,74.52,74.53,74.53,78.00,47,0.0085,0.0085,449,441,55.05,55.30,0,5,5.15,0,77.79,77.77,77.77,78.00,44,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.0,1,1.1,0.4178,0,0,0,0,0,-1,1,0,-1,0,3,1,5.5300,1.2500,0.1,1,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,-0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.6,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,3.4350,-0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,1.9100,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.4,1,1.1,0.4178,0,0,0,0,0,-1,1,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.4,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-2.3,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.7,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  17:36:00,67.93,68.00,68.00,50,0.0079,0.0079,14.53,1806.41,1,951.32,21.47,47.84,45.28,45.87,25.13,0,16.52,0.01,70.33,45.87,2075.30,84.74,23.30,87.54,0.00,84.97,0,73,0.00,45.52,53.40,718.99,67.72,45.75,79.98,12.26,500,500,217,1.789,1.801,73.07,69.83,52.67,55.24,55.04,50,49,84,1.94,56.41,2.00,1.94,1,409.24,6,3,4,5,5,0,5,457,460,55.49,55.62,6,6,5.07,0,72.47,72.48,72.48,78.00,54,0.0091,0.0091,202,200,55.55,56.04,4,4,5.42,0,75.08,75.06,75.06,78.00,43,0.0081,0.0081,304,240,620,1.805,1.801,76.78,75.29,52.20,54.98,55.04,45,45,91,1.94,53.49,3,3,1,379.35,6,0,0,10,9,0,2,201,200,55.22,56.09,4,4,5.00,0,74.48,74.51,74.51,78.00,47,0.0085,0.0085,435,439,55.11,55.33,0,5,2.70,0,77.78,77.77,77.77,78.00,43,0.0088,0.0088,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,-0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.6,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.1,-1,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,3.4350,-0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,1.9100,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.4,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.2,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-2.3,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.7,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  17:37:00,67.96,68.00,68.00,49,0.0079,0.0079,14.53,1716.48,1,943.22,21.43,47.85,45.33,45.87,14.12,0,11.51,0.00,70.30,45.87,2075.14,84.66,23.34,87.50,0.00,84.97,0,74,0.00,45.55,53.40,724.13,68.27,45.75,79.98,12.66,507,500,213,1.790,1.801,73.09,69.85,52.73,55.30,55.04,51,49,85,2.04,56.47,2.00,1.94,1,412.89,6,3,4,5,5,0,5,461,460,55.46,55.67,6,6,5.04,0,72.49,72.48,72.48,78.00,54,0.0091,0.0091,200,200,55.52,56.08,4,4,5.36,0,75.09,75.05,75.05,78.00,43,0.0081,0.0081,300,240,611,1.822,1.801,76.78,75.30,52.23,55.01,55.04,45,46,91,1.84,53.46,3,3,1,375.13,6,0,0,10,9,0,2,200,200,55.21,56.11,4,4,4.98,0,74.45,74.50,74.50,78.00,48,0.0085,0.0085,434,438,55.11,55.36,0,5,3.25,0,77.82,77.77,77.77,78.00,44,0.0088,0.0088,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.0,1,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,-0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.6,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.6,0,1.1,0.8701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,3.4350,-0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.0,1,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,1.9100,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.4,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-2.3,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.7,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  17:38:00,68.03,68.00,68.00,50,0.0079,0.0079,14.53,1832.46,1,949.98,21.43,47.85,45.35,45.87,0.00,0,16.53,0.00,70.30,45.87,2075.85,84.70,23.30,87.40,0.00,84.96,0,73,0.00,45.58,53.40,719.94,67.44,45.80,79.98,12.54,500,500,213,1.796,1.801,73.11,69.86,52.79,55.34,55.04,51,50,85,1.98,56.49,2.00,1.94,1,409.08,6,3,3,5,5,0,5,464,460,55.54,55.70,6,6,5.09,0,72.49,72.48,72.48,78.00,54,0.0091,0.0091,202,200,55.62,56.11,4,4,5.40,0,75.08,75.04,75.04,78.00,43,0.0081,0.0081,266,240,604,1.807,1.801,76.79,75.32,52.25,55.03,55.04,45,46,91,1.92,53.45,3,3,1,375.30,6,0,0,10,9,0,2,200,200,55.20,56.13,4,4,4.97,0,74.44,74.48,74.48,78.00,48,0.0086,0.0086,433,437,55.15,55.39,0,5,2.53,0,77.78,77.77,77.77,78.00,44,0.0088,0.0088,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,-0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.6,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.6,0,1.1,0.8701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,3.4350,-0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,1.9100,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.4,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-2.3,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.7,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  17:39:00,68.01,68.00,68.00,49,0.0079,0.0079,14.53,1733.16,1,951.74,21.43,47.87,45.36,45.87,32.62,0,13.21,0.00,70.33,45.87,2075.24,84.99,23.31,87.66,0.00,84.95,0,76,0.00,45.60,53.40,733.06,68.60,45.82,79.98,12.82,503,500,213,1.789,1.801,73.09,69.88,52.81,55.37,55.04,51,50,85,1.93,56.52,2.00,1.94,1,409.38,6,3,3,5,5,0,5,463,460,55.57,55.73,6,6,5.09,0,72.50,72.47,72.47,78.00,54,0.0091,0.0091,203,200,55.63,56.13,4,4,4.75,0,75.06,75.04,75.04,78.00,44,0.0081,0.0081,278,240,609,1.814,1.801,76.72,75.30,52.27,55.05,55.04,45,45,91,1.90,53.46,3,3,1,374.91,6,0,0,10,9,0,2,200,200,55.19,56.14,4,4,4.91,0,74.43,74.46,74.46,78.00,48,0.0086,0.0086,433,436,55.16,55.41,0,5,3.30,0,77.77,77.77,77.77,78.00,43,0.0088,0.0088,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,-0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.6,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.6,0,1.1,0.8701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.7,-1,1.1,0.8701,0,0,0,0,0,1,1,0,-3,3,3,1,6.9600,3.4350,-0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.0,1,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,1.9100,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.4,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-2.3,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.7,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  17:40:00,68.02,68.00,68.00,48,0.0079,0.0079,14.53,1806.00,1,942.29,21.40,47.90,45.39,45.87,18.61,0,13.04,0.00,70.36,45.87,2073.89,85.20,23.23,87.90,0.00,84.93,0,76,0.00,45.60,53.40,735.63,68.50,45.83,79.98,12.41,509,500,215,1.804,1.801,73.06,69.91,52.82,55.39,55.04,51,49,84,1.96,56.54,2.00,1.94,1,415.49,6,3,3,5,5,0,5,463,460,55.58,55.74,6,6,5.16,0,72.50,72.47,72.47,78.00,54,0.0091,0.0091,202,200,55.62,56.14,4,4,3.97,0,75.04,75.03,75.03,78.00,43,0.0081,0.0081,298,240,606,1.795,1.801,76.75,75.31,52.20,55.05,55.04,45,45,90,1.98,53.44,3,3,1,369.12,6,0,0,10,9,0,2,200,200,55.20,56.14,4,4,3.02,0,74.41,74.44,74.44,78.00,47,0.0086,0.0086,436,435,55.15,55.39,0,5,4.99,0,77.77,77.77,77.77,78.00,43,0.0088,0.0088,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,-0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.6,-1,1.1,0.8701,0,0,0,0,0,1,1,1,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.6,0,1.1,0.8701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.0,0,1.4,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,3.4350,-0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.0,-1,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,1.9100,0.3,1,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.4,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-2.3,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.7,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,-1,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  17:41:00,67.96,68.00,68.00,49,0.0079,0.0079,14.53,1788.91,1,939.51,21.47,47.93,45.38,45.87,0.00,0,13.17,0.01,70.31,45.87,2075.28,85.41,23.27,88.23,0.00,84.92,0,75,0.00,45.62,53.39,725.41,68.08,45.85,79.98,12.25,503,500,217,1.800,1.801,73.06,69.91,52.83,55.39,55.04,50,49,84,2.00,56.55,2.00,1.94,1,412.50,6,3,3,5,5,0,5,461,460,55.56,55.74,6,6,5.05,0,72.48,72.46,72.46,78.00,54,0.0091,0.0091,202,200,55.61,56.14,4,4,5.43,0,75.03,75.02,75.02,78.00,43,0.0081,0.0081,284,240,609,1.801,1.801,76.69,75.30,52.12,55.01,55.04,44,45,90,1.82,53.41,3,3,1,374.66,6,0,0,10,9,0,2,201,200,55.20,56.13,4,4,5.01,0,74.40,74.42,74.42,78.00,47,0.0086,0.0086,434,435,55.11,55.37,0,5,2.71,0,77.77,77.77,77.77,78.00,43,0.0088,0.0088,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,4.3000,-0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,0.6,1,1.7,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,-0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,-0.4,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,0.7,0,1.4,0.8701,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.4,0.5701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,-0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,-0.1,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,6.9600,2.5700,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,1.2500,0.7,0,1.7,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,4.3000,0.6,0,1.7,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,1.2,0,1.7,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,1.2,0,1.7,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,1.1,0,1.7,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
