date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
10/07  17:42:00,67.98,68.00,68.00,50,0.0079,0.0079,14.53,1830.72,1,925.36,21.44,47.91,45.40,45.87,28.77,0,10.61,0.00,70.29,45.87,2074.01,85.39,23.24,88.28,0.00,84.90,0,76,0.00,45.63,53.39,697.85,68.28,45.86,79.98,12.14,500,500,210,1.810,1.801,73.07,69.90,52.86,55.41,55.04,50,49,84,2.02,56.56,2.00,1.94,1,409.44,6,3,3,5,5,0,5,448,460,55.58,55.77,6,6,5.20,0,72.47,72.43,72.43,78.00,53,0.0091,0.0091,201,200,55.56,56.16,4,4,4.29,0,75.01,75.00,75.00,78.00,43,0.0081,0.0081,276,240,604,1.787,1.801,76.74,75.30,52.12,55.00,55.04,45,45,90,1.82,53.41,3,3,1,367.42,6,0,0,10,9,0,2,200,200,55.21,56.13,4,4,3.36,0,74.39,74.39,74.39,78.00,47,0.0085,0.0085,434,434,55.06,55.36,0,5,5.08,0,77.77,77.77,77.77,78.00,43,0.0088,0.0088,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,4.3000,-0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,-0.0,0,1.4,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,-0.4,1,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,-0.4,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,0.6,0,1.2,0.8701,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.4,0.5701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,-0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,-0.1,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,6.9600,2.5700,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,1.2500,0.3,0,1.4,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,4.3000,0.1,0,1.4,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.9,0,1.4,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.9,0,1.4,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.4,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  17:43:00,68.00,68.00,68.00,48,0.0079,0.0079,14.53,1825.01,1,943.33,21.43,47.93,45.38,45.87,10.81,0,17.83,0.00,70.26,45.87,2073.82,85.15,23.31,87.99,0.00,84.89,0,74,0.00,45.64,53.40,727.01,68.46,45.87,79.98,12.18,500,500,205,1.813,1.801,73.05,69.86,52.82,55.41,55.04,50,49,84,1.92,56.52,2.00,1.94,1,405.16,6,3,3,5,5,0,5,450,460,55.55,55.77,6,6,5.08,0,72.44,72.38,72.38,78.00,53,0.0090,0.0090,201,200,55.57,56.17,4,4,5.38,0,74.98,74.98,74.98,78.00,43,0.0080,0.0080,276,240,606,1.805,1.801,76.72,75.30,52.13,55.00,55.04,44,45,90,1.91,53.43,3,3,1,367.92,6,0,0,10,9,0,2,200,200,55.19,56.13,4,4,4.95,0,74.36,74.37,74.37,78.00,47,0.0085,0.0085,431,434,55.10,55.37,0,5,2.53,0,77.76,77.77,77.77,78.00,43,0.0088,0.0088,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,4.3000,-0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,-0.3,1,1.2,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,-0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,-0.4,1,1.1,0.4178,0,0,0,0,0,-1,1,1,-1,2,3,1,5.5300,2.5700,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.4,0.5701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,-0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,-0.1,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,6.9600,2.5700,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,1.2500,0.1,0,1.2,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,4.3000,-0.1,0,1.2,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,1,1.2,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.7,1,1.2,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.2,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  17:44:00,67.95,68.00,68.00,47,0.0079,0.0079,14.53,1764.46,1,935.25,21.43,47.93,45.38,45.87,33.79,0,8.26,0.00,70.30,45.87,2074.87,84.93,23.28,87.81,0.00,84.89,0,74,0.00,45.63,53.39,734.34,68.02,45.86,79.98,12.12,505,500,217,1.810,1.801,73.04,69.80,52.75,55.37,55.04,49,48,83,1.95,56.48,2.00,1.94,1,413.72,6,3,3,5,5,0,5,463,460,55.56,55.73,6,6,5.08,0,72.38,72.32,72.32,78.00,52,0.0089,0.0089,200,200,55.54,56.14,4,4,4.62,0,74.95,74.94,74.94,78.00,42,0.0080,0.0080,289,240,604,1.806,1.801,76.71,75.29,52.07,54.98,55.04,44,44,90,1.98,53.41,3,3,1,372.70,6,0,0,10,9,0,2,199,200,55.16,56.12,4,4,4.91,0,74.34,74.34,74.34,78.00,47,0.0085,0.0085,433,434,55.06,55.34,0,5,3.17,0,77.77,77.77,77.77,78.00,43,0.0088,0.0088,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,4.3000,-0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,-0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,-0.5,1,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,-0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,0.4,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.4,0.5701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,-0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,-0.1,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,6.9600,2.5700,-0.4,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,1.2500,-0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,4.3000,-0.3,1,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  17:45:00,67.93,68.00,68.00,48,0.0079,0.0079,14.53,1732.43,1,942.58,21.40,47.91,45.38,45.87,23.42,0,9.30,0.01,70.26,45.87,2074.34,84.81,23.23,87.65,0.00,84.89,0,72,0.00,45.63,53.39,718.11,68.20,45.85,79.98,12.17,496,500,220,1.793,1.801,73.05,69.83,52.75,55.34,55.04,49,48,83,1.99,56.49,2.00,1.94,1,407.96,6,3,3,5,5,0,5,464,460,55.53,55.71,6,6,4.98,0,72.33,72.27,72.27,78.00,52,0.0089,0.0089,201,200,55.54,56.12,4,4,5.45,0,74.91,74.90,74.90,78.00,43,0.0080,0.0080,324,240,604,1.797,1.801,76.70,75.26,52.03,54.96,55.04,44,44,90,1.95,53.42,3,3,1,371.65,6,0,0,10,9,0,2,199,200,55.13,56.10,4,4,5.03,0,74.32,74.32,74.32,78.00,46,0.0085,0.0085,434,433,55.06,55.32,0,5,3.32,0,77.76,77.78,77.78,78.00,43,0.0088,0.0088,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,4.3000,-0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,-0.6,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,-0.5,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,-0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,0.4,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.4,0.5701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,-0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,-0.1,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,6.9600,2.5700,-0.4,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,1.2500,-0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,4.3000,-0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,-1,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  17:46:00,67.88,68.00,68.00,49,0.0079,0.0079,14.53,1799.51,1,928.43,21.42,47.92,45.38,45.87,21.71,0,11.93,0.00,70.26,45.87,2076.48,85.03,23.31,87.78,0.00,84.90,0,75,0.00,45.60,53.39,700.47,68.44,45.85,79.98,12.19,513,500,234,1.796,1.801,73.05,69.85,52.82,55.36,55.04,49,49,83,1.93,56.53,2.00,1.94,1,417.70,6,3,3,5,5,0,5,459,460,55.61,55.73,6,6,5.09,0,72.28,72.22,72.22,78.00,52,0.0088,0.0088,200,200,55.64,56.13,4,4,5.45,0,74.88,74.86,74.86,78.00,44,0.0080,0.0080,295,240,558,1.751,1.600,76.76,75.26,51.93,54.92,55.04,44,44,90,1.86,53.26,3,3,1,335.19,6,0,0,10,9,0,2,197,200,55.06,56.07,4,4,5.02,0,74.28,74.29,74.29,78.00,46,0.0085,0.0085,425,433,54.92,55.28,0,5,2.63,0,77.79,77.78,77.78,78.00,43,0.0088,0.0088,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,4.3000,-0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,-0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,-0.5,1,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,-0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,0.4,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.4,0.5701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,-0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,-0.1,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,6.9600,2.5700,-0.4,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,1.2500,-0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,4.3000,-0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  17:47:00,67.87,68.00,68.00,49,0.0079,0.0079,14.53,1781.74,1,951.18,21.43,47.88,45.37,45.87,20.00,0,7.66,0.00,70.29,45.87,2073.31,84.92,23.24,87.81,0.00,84.90,0,74,0.00,45.60,53.40,737.81,68.46,45.84,79.98,12.19,520,500,251,1.789,1.801,73.01,69.94,53.00,55.45,55.04,50,49,83,2.02,56.71,2.00,1.94,1,426.40,6,3,3,5,5,0,5,461,460,55.72,55.80,6,6,5.13,0,72.20,72.17,72.17,78.00,53,0.0088,0.0088,201,200,55.68,56.18,4,4,5.40,0,74.84,74.81,74.81,78.00,44,0.0080,0.0080,277,240,546,1.666,1.600,76.79,75.31,51.71,54.83,55.04,43,44,89,2.02,53.05,2,3,1,324.79,6,0,0,10,9,0,2,196,200,55.00,56.02,4,4,4.97,0,74.27,74.26,74.26,78.00,46,0.0085,0.0085,431,433,54.85,55.16,0,5,2.56,0,77.75,77.78,77.78,78.00,42,0.0088,0.0088,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,4.3000,-0.6,1,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,-0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,-0.5,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,-0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,0.4,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.4,0.5701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,-0.2,1,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,-0.1,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,6.9600,2.5700,-0.4,1,1.1,0.4178,0,0,0,0,0,-1,1,1,-2,2,3,1,6.9600,1.2500,-0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,4.3000,-0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  17:48:00,67.89,68.00,68.00,48,0.0079,0.0079,14.53,1786.03,1,946.72,21.37,47.81,45.27,45.87,21.71,0,14.16,0.00,70.26,45.87,2074.83,84.76,23.24,87.58,0.00,84.91,0,75,0.00,45.53,53.39,732.15,67.91,45.83,79.98,11.83,504,500,266,1.778,1.801,72.94,70.04,53.20,55.57,55.04,50,49,84,1.98,56.84,2.00,1.94,1,425.26,6,3,3,5,5,0,5,459,460,55.81,55.90,6,6,5.05,0,72.14,72.12,72.12,78.00,53,0.0087,0.0087,201,200,55.77,56.25,4,4,5.41,0,74.78,74.77,74.77,78.00,45,0.0080,0.0080,306,240,531,1.657,1.600,76.79,75.33,51.57,54.76,55.04,43,44,89,1.66,53.41,2,2,1,316.23,6,0,0,10,9,0,2,194,200,54.97,55.99,4,4,4.98,0,74.26,74.24,74.24,78.00,46,0.0085,0.0085,425,432,54.81,55.08,0,5,2.31,0,77.74,77.78,77.78,78.00,42,0.0088,0.0088,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,4.3000,-0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,-0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,-0.5,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,-0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,0.4,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.4,0.5701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,-0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,-0.1,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,6.9600,2.5700,-0.4,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,1.2500,-0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,4.3000,-0.4,1,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  17:49:00,67.84,68.00,68.00,49,0.0079,0.0079,14.53,1663.61,1,927.05,21.38,47.79,45.31,45.87,6.43,0,13.76,0.00,70.26,45.87,2074.72,84.88,23.24,87.60,0.00,84.90,0,75,0.00,45.56,53.39,731.60,66.95,45.76,79.98,12.74,501,500,277,1.779,1.801,72.95,70.20,53.35,55.67,55.04,50,49,84,3.33,56.92,2.89,2.72,1,433.09,6,3,3,5,5,0,5,464,460,55.84,55.98,6,6,5.15,0,72.06,72.07,72.07,78.00,52,0.0087,0.0087,201,200,55.83,56.32,4,4,4.07,0,74.72,74.73,74.73,78.00,45,0.0080,0.0080,312,240,540,1.607,1.600,76.84,75.33,51.51,54.71,55.04,43,44,89,1.73,53.45,2,2,1,317.11,6,0,0,10,9,0,2,194,200,54.94,55.95,4,4,4.85,0,74.26,74.22,74.22,78.00,45,0.0085,0.0085,434,432,54.75,55.02,0,5,3.76,0,77.73,77.78,77.78,78.00,42,0.0088,0.0088,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,4.3000,-0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,-0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,-0.5,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,-0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,0.4,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.4,0.5701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,-0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,-0.1,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,6.9600,2.5700,-0.4,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,1.2500,-0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,4.3000,-0.4,1,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  17:50:00,67.83,68.00,68.00,49,0.0079,0.0079,14.53,1941.12,1,925.70,21.58,48.08,45.40,45.87,15.41,0,13.42,0.00,70.25,45.87,2077.63,85.19,23.29,88.13,0.00,84.89,0,75,0.00,45.90,53.40,741.37,67.41,46.10,79.98,13.21,498,500,291,1.800,1.801,72.88,70.32,52.82,55.28,55.04,49,50,83,3.66,53.32,2.82,2.72,1,435.90,6,3,3,5,5,0,5,462,460,55.15,55.73,6,6,5.16,0,71.96,72.03,72.03,78.00,52,0.0087,0.0087,200,200,55.25,56.18,4,4,3.11,0,74.66,74.68,74.68,78.00,44,0.0080,0.0080,299,240,541,1.599,1.600,76.86,75.33,51.58,54.69,55.04,43,44,89,1.52,54.21,2,2,1,316.48,6,0,0,10,9,0,2,201,200,54.94,55.94,4,4,4.51,0,74.22,74.20,74.20,78.00,46,0.0084,0.0084,433,432,54.80,55.00,0,5,4.10,0,77.69,77.78,77.78,78.00,43,0.0088,0.0088,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,4.3000,-0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,-0.6,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,-0.5,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,-0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,0.4,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.4,0.5701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,-0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,-0.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,6.9600,2.5700,-0.4,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,1.2500,-0.2,1,1.1,0.4978,0,0,0,0,0,-1,1,0,-2,0,3,1,2.1800,4.3000,-0.5,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  17:51:00,67.81,68.00,68.00,49,0.0079,0.0079,14.53,1834.61,1,946.96,21.57,47.94,45.37,45.87,30.27,0,17.00,0.00,70.32,45.87,2074.83,85.05,23.21,88.00,0.00,84.88,0,73,0.00,45.59,53.40,726.28,68.14,45.97,79.98,13.07,493,500,291,1.784,1.801,72.84,70.38,52.26,54.90,55.04,49,49,83,2.91,53.03,2.64,2.55,1,441.22,6,3,3,5,5,0,5,466,460,55.00,55.39,6,6,4.41,0,71.90,71.99,71.99,78.00,51,0.0087,0.0087,200,200,55.11,55.93,4,4,5.46,0,74.58,74.64,74.64,78.00,43,0.0080,0.0080,271,240,537,1.596,1.600,76.89,75.34,51.82,54.72,55.04,44,44,90,1.41,54.51,2,2,1,314.21,6,0,0,10,9,0,2,200,200,55.04,55.94,4,4,5.02,0,74.19,74.17,74.17,78.00,47,0.0084,0.0084,433,431,54.84,55.05,0,5,5.19,0,77.69,77.78,77.78,78.00,43,0.0088,0.0088,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,4.3000,-0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,-0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,-0.5,1,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,-0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,0.3,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.4,0.5701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,-0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,-0.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,6.9600,2.5700,-0.4,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,1.2500,-0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,4.3000,-0.5,1,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  17:52:00,67.87,68.00,68.00,49,0.0079,0.0079,14.53,1831.77,1,939.51,21.54,47.87,45.31,45.87,0.00,0,15.07,0.00,70.32,45.87,2075.87,84.87,22.98,87.77,0.00,84.88,0,75,0.00,45.51,53.39,729.69,66.73,45.80,79.98,12.71,494,500,279,1.837,1.801,72.83,70.41,52.24,54.87,55.04,49,49,84,2.80,54.41,2.59,2.55,1,432.69,6,3,3,5,5,0,5,454,460,55.18,55.33,6,6,4.60,0,71.91,71.94,71.94,78.00,52,0.0086,0.0086,201,200,55.21,55.84,4,4,4.28,0,74.53,74.60,74.60,78.00,44,0.0080,0.0080,308,240,540,1.586,1.600,76.88,75.35,52.07,54.81,55.04,44,45,90,1.47,54.74,2,2,1,312.20,6,0,0,10,9,0,2,199,200,55.06,55.98,4,4,3.34,0,74.15,74.15,74.15,78.00,48,0.0084,0.0084,429,430,54.93,55.14,0,5,5.04,0,77.71,77.79,77.79,78.00,43,0.0088,0.0088,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,4.3000,-0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,-0.7,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,-0.5,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,-0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,0.3,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.4,0.5701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,-0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,-0.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,6.9600,2.5700,-0.4,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,1.2500,-0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,4.3000,-0.5,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  17:53:00,67.85,68.00,68.00,48,0.0079,0.0079,14.53,1791.74,1,940.12,21.59,47.90,45.32,45.87,27.17,0,16.45,0.00,70.29,45.87,2076.84,85.02,23.09,87.77,0.00,84.87,0,73,0.00,45.55,53.40,724.08,68.26,45.75,79.98,12.54,490,500,267,1.821,1.801,72.82,70.38,52.22,54.87,55.04,49,48,84,2.80,54.46,2.58,2.55,1,434.75,6,3,3,5,5,0,5,454,460,55.11,55.31,6,6,5.14,0,71.90,71.90,71.90,78.00,52,0.0086,0.0086,193,200,55.15,55.81,4,4,3.60,0,74.52,74.56,74.56,78.00,43,0.0079,0.0079,319,240,537,1.594,1.600,76.89,75.37,52.14,54.87,55.04,44,45,90,1.47,54.68,2,2,1,309.85,6,0,0,10,9,0,2,200,200,55.05,56.01,4,4,2.53,0,74.11,74.12,74.12,78.00,48,0.0084,0.0084,435,429,54.99,55.19,0,5,4.97,0,77.71,77.79,77.79,78.00,43,0.0088,0.0088,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,4.3000,-0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,-0.7,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,-0.5,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,-0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,0.3,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.4,0.5701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,-0.2,-1,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,-0.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,6.9600,2.5700,-0.4,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,1.2500,-0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,4.3000,-0.5,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  17:54:00,67.87,68.00,68.00,48,0.0079,0.0079,14.53,1828.62,1,942.40,21.54,47.84,45.29,45.87,20.32,0,10.45,0.00,70.28,45.87,2076.11,85.26,23.21,88.13,0.00,84.86,0,74,0.00,45.54,53.40,728.54,67.33,45.75,79.98,12.47,492,500,263,1.794,1.801,72.81,70.33,52.16,54.82,55.04,49,48,84,2.89,54.36,2.54,2.55,1,427.84,6,3,3,5,5,0,5,456,460,55.00,55.27,6,6,3.48,0,71.88,71.85,71.85,78.00,52,0.0086,0.0086,192,200,55.06,55.76,4,4,4.96,0,74.52,74.51,74.51,78.00,44,0.0079,0.0079,297,240,532,1.597,1.600,76.90,75.37,52.12,54.91,55.04,44,45,90,1.67,54.62,2,2,1,313.60,6,0,0,10,9,0,2,199,200,55.08,56.03,4,4,4.28,0,74.08,74.10,74.10,78.00,47,0.0084,0.0084,433,428,55.01,55.21,0,5,5.12,0,77.72,77.79,77.79,78.00,43,0.0088,0.0088,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,4.3000,-0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,-0.7,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,-0.5,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,-0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,0.3,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.4,0.5701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,-0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,-0.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,6.9600,2.5700,-0.4,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,1.2500,-0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,4.3000,-0.5,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  17:55:00,67.91,68.00,68.00,49,0.0079,0.0079,14.53,1731.29,1,944.73,21.51,47.73,45.19,45.87,18.29,0,15.59,0.01,70.29,45.87,2076.63,85.26,23.02,88.05,0.00,84.86,0,73,0.00,45.45,53.40,728.55,67.67,45.76,79.98,12.70,497,500,276,1.794,1.801,72.74,70.34,52.24,54.86,55.04,48,49,84,2.41,55.06,2.52,2.41,1,434.45,6,3,3,5,5,0,5,460,460,55.14,55.27,6,6,3.66,0,71.80,71.81,71.81,78.00,51,0.0085,0.0085,198,200,55.24,55.75,4,4,5.29,0,74.50,74.47,74.47,78.00,43,0.0079,0.0079,286,240,542,1.592,1.600,76.92,75.36,52.09,54.91,55.04,44,45,90,1.41,54.58,2,2,1,315.80,6,0,0,10,9,0,2,199,200,55.07,56.04,4,4,4.72,0,74.03,74.07,74.07,78.00,47,0.0084,0.0084,435,428,54.92,55.21,0,5,5.14,0,77.74,77.79,77.79,78.00,43,0.0088,0.0088,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,4.3000,-0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,-0.7,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,-0.5,1,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,-0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,0.3,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.4,0.5701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,-0.2,-1,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,-0.2,-1,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,6.9600,2.5700,-0.4,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,1.2500,-0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,4.3000,-0.5,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  17:56:00,67.92,68.00,68.00,50,0.0079,0.0079,14.53,1770.82,1,945.27,21.43,47.73,45.23,45.87,24.92,0,11.45,0.01,70.28,45.87,2076.54,85.18,22.96,87.98,0.00,84.85,0,74,0.00,45.46,53.40,732.79,67.45,45.69,79.98,12.89,492,500,285,1.782,1.801,72.73,70.40,52.51,55.02,55.04,49,49,85,2.39,55.52,2.58,2.41,1,433.13,6,3,3,5,5,0,5,462,460,55.30,55.40,6,6,5.09,0,71.77,71.77,71.77,78.00,52,0.0085,0.0085,197,200,55.28,55.82,4,4,3.76,0,74.46,74.43,74.43,78.00,43,0.0079,0.0079,300,240,541,1.596,1.600,76.93,75.37,52.06,54.92,55.04,44,45,90,1.51,54.56,2,2,1,316.46,6,0,0,10,9,0,2,201,200,55.10,56.05,4,4,4.84,0,73.99,74.05,74.05,78.00,47,0.0084,0.0084,434,427,54.98,55.21,0,5,3.83,0,77.75,77.79,77.79,78.00,44,0.0088,0.0088,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,4.3000,-0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,-0.7,1,1.1,0.4178,0,0,0,0,0,-1,1,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,-0.5,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,-0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,0.3,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.4,0.5701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.3,0,1.1,0.7978,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,-0.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,6.9600,2.5700,-0.4,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,1.2500,-0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,4.3000,-0.5,1,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  17:57:00,67.94,68.00,68.00,49,0.0079,0.0079,14.53,1808.42,1,942.18,21.44,47.74,45.26,45.87,6.43,0,14.66,0.01,70.29,45.87,2075.66,85.13,23.16,87.89,0.00,84.86,0,76,0.00,45.48,53.39,733.85,67.34,45.71,79.98,12.33,499,500,282,1.798,1.801,72.70,70.43,52.70,55.16,55.04,49,49,85,2.37,55.63,2.65,2.41,1,436.95,6,4,3,5,5,0,5,463,460,55.36,55.51,6,6,4.81,0,71.73,71.73,71.73,78.00,52,0.0085,0.0085,199,200,55.38,55.90,4,4,5.47,0,74.41,74.39,74.39,78.00,44,0.0079,0.0079,321,240,530,1.617,1.600,76.95,75.38,52.04,54.93,55.04,44,45,90,1.44,54.49,2,2,1,314.86,6,0,0,10,9,0,2,200,200,55.08,56.06,4,4,5.06,0,73.96,74.02,74.02,78.00,47,0.0084,0.0084,420,426,54.93,55.22,0,5,4.15,0,77.81,77.79,77.79,78.00,44,0.0088,0.0088,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,4.3000,-0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,-0.7,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,-0.5,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,-0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,0.3,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.4,0.5701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.3,0,1.1,0.7978,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,-0.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,6.9600,2.5700,-0.4,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,1.2500,-0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,4.3000,-0.5,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
