date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
08/28  10:15:00,93.99,94.04,94.04,33,0.0122,0.0122,14.43,19.74,0,3.66,0.00,45.96,61.92,40.00,4722.16,1,1194.62,23.55,40.45,40.00,2283.44,84.61,0.00,82.98,34.10,88.61,0,28,0.00,40.43,61.36,818.74,66.87,40.74,79.98,19.88,494,500,432,2.005,2.001,77.69,82.92,53.22,55.93,55.04,47,39,91,7.26,50.11,7.85,8.27,1,541.38,7,3,3,5,5,0,3,536,528,56.01,56.21,6,6,5.15,0,78.23,78.27,78.27,78.00,50,0.0105,0.0105,330,324,56.05,56.32,4,4,3.89,0,78.14,78.10,78.10,78.00,42,0.0087,0.0087,287,240,867,2.211,2.202,78.44,80.43,51.98,54.83,55.04,43,41,90,3.95,48.71,4,4,1,588.64,7,0,0,10,9,0,2,202,200,55.00,56.27,4,4,2.78,0,76.76,76.73,76.73,78.00,44,0.0089,0.0089,621,629,54.80,55.00,0,6,4.99,0,78.09,78.11,78.11,78.00,42,0.0091,0.0091,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.2,1,1.1,0.4729,0,0,0,0,0,-1,1,1,-2,3,3,1,2.1800,2.5700,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.7,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.8,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.0,1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,-1,1.1,0.8416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:16:00,94.04,94.10,94.10,32,0.0121,0.0121,14.43,40.12,0,15.19,0.00,45.75,61.94,40.00,5292.74,1,1188.65,23.49,40.15,40.00,2285.22,84.60,0.00,82.96,34.33,88.63,0,29,0.00,40.60,61.50,818.49,67.59,40.84,79.98,19.73,490,500,407,2.016,2.001,77.74,82.82,52.99,55.85,55.04,47,39,91,7.28,49.87,7.84,8.27,1,532.80,7,3,3,5,5,0,3,530,529,55.90,56.14,6,6,2.33,0,78.31,78.27,78.27,78.00,50,0.0106,0.0106,319,324,55.94,56.27,4,4,4.93,0,78.15,78.10,78.10,78.00,42,0.0088,0.0088,307,240,880,2.187,2.202,78.38,80.48,51.91,54.75,55.04,43,41,90,3.55,48.86,4,4,1,596.93,7,0,0,10,9,0,2,200,200,54.99,56.21,4,4,4.18,0,76.77,76.74,76.74,78.00,44,0.0089,0.0089,636,629,54.79,54.94,0,6,5.06,0,78.05,78.10,78.10,78.00,43,0.0091,0.0091,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.7,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.8,-1,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.4,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.0,1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:17:00,94.11,94.16,94.16,32,0.0121,0.0121,14.43,40.49,0,11.70,0.00,45.83,61.94,40.00,4814.32,1,1186.19,23.29,39.94,40.00,2279.63,84.69,0.00,82.93,34.22,88.52,0,28,0.00,40.59,61.45,808.86,67.98,40.43,79.98,19.58,486,500,401,2.006,2.001,77.78,82.82,52.84,55.76,55.04,47,39,90,7.19,49.84,7.84,8.27,1,527.89,7,3,3,5,5,0,3,529,529,55.88,56.07,6,6,4.99,0,78.36,78.27,78.27,78.00,50,0.0106,0.0106,319,325,55.81,56.20,4,4,2.90,0,78.16,78.10,78.10,78.00,42,0.0088,0.0088,308,240,884,2.192,2.202,78.44,80.49,52.23,54.85,55.04,43,42,90,3.42,49.27,4,4,1,604.07,7,0,0,10,9,0,2,200,200,55.13,56.25,4,4,3.95,0,76.78,76.74,76.74,78.00,45,0.0089,0.0089,640,629,55.05,55.07,0,6,3.80,0,78.09,78.10,78.10,78.00,44,0.0091,0.0091,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.6,1,1.1,0.4729,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,1.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.7,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.8,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.0,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:18:00,94.17,94.22,94.22,32,0.0121,0.0121,14.43,21.66,0,14.38,0.00,45.70,61.96,40.00,5070.47,1,1193.77,23.23,40.34,40.00,2283.49,84.77,0.00,82.91,22.58,88.49,0,28,0.00,40.56,61.31,805.75,67.85,40.97,79.98,19.65,490,500,394,2.007,2.001,77.77,82.95,52.69,55.66,55.04,47,39,90,7.22,49.72,7.84,8.27,1,526.84,7,3,3,5,5,0,3,524,530,55.76,55.98,6,6,3.85,0,78.38,78.27,78.27,78.00,50,0.0106,0.0106,318,328,55.74,56.12,4,4,5.27,0,78.15,78.11,78.11,78.00,41,0.0088,0.0088,326,240,871,2.219,2.202,78.46,80.51,52.32,54.94,55.04,44,42,91,3.69,49.16,4,4,1,590.86,7,0,0,10,9,0,2,200,200,55.18,56.28,4,4,4.68,0,76.78,76.75,76.75,78.00,45,0.0089,0.0089,624,628,54.98,55.15,0,6,5.09,0,78.13,78.10,78.10,78.00,44,0.0091,0.0091,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.7,-1,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.7,-1,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,-1,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.7,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.8,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.4,1,1.1,0.4729,0,0,0,0,0,-1,1,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.0,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:19:00,94.22,94.28,94.28,32,0.0121,0.0121,14.43,24.82,0,14.15,0.00,45.80,62.02,40.00,4637.81,1,1195.82,23.33,40.53,40.00,2282.04,84.97,0.00,82.89,34.38,88.67,0,28,0.00,40.46,61.42,816.61,68.05,40.69,79.98,19.61,495,500,398,1.995,2.001,77.82,83.03,52.71,55.63,55.04,47,39,90,7.26,49.85,7.84,8.27,1,524.35,7,3,3,5,5,0,3,522,531,55.79,55.95,7,6,5.13,0,78.38,78.27,78.27,78.00,50,0.0105,0.0105,322,332,55.78,56.08,4,4,4.06,0,78.14,78.12,78.12,78.00,42,0.0088,0.0088,328,240,867,2.215,2.202,78.49,80.55,52.34,54.99,55.04,44,42,91,3.44,49.25,4,4,1,590.74,7,0,0,10,9,0,2,200,200,55.16,56.31,4,4,3.06,0,76.79,76.75,76.75,78.00,45,0.0089,0.0089,619,627,55.07,55.19,0,6,4.98,0,78.16,78.10,78.10,78.00,44,0.0091,0.0091,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,1,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.7,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.8,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.4,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.0,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,-1,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:20:00,94.33,94.34,94.34,32,0.0120,0.0120,14.44,9.51,0,16.04,0.00,45.79,62.07,40.00,5043.64,1,1189.37,23.29,40.34,40.00,2282.48,85.12,0.00,82.86,34.19,88.78,0,28,0.00,41.01,61.25,805.21,68.04,40.77,79.98,19.65,500,500,419,1.985,2.001,77.83,82.94,52.82,55.64,55.04,47,39,90,7.28,49.92,7.85,8.27,1,532.31,7,3,3,5,5,0,3,534,532,55.81,55.95,7,7,5.04,0,78.32,78.27,78.27,78.00,50,0.0105,0.0105,330,336,55.80,56.08,4,4,3.16,0,78.10,78.12,78.12,78.00,41,0.0087,0.0087,314,240,869,2.219,2.202,78.41,80.57,52.35,55.01,55.04,44,42,91,3.63,49.19,4,4,1,593.57,7,0,0,10,9,0,2,199,200,55.16,56.33,4,4,4.62,0,76.79,76.76,76.76,78.00,44,0.0089,0.0089,617,626,55.04,55.22,0,6,3.20,0,78.14,78.09,78.09,78.00,44,0.0091,0.0091,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.7,-1,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.7,1,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.8,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.0,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:21:00,94.35,94.40,94.40,32,0.0120,0.0120,14.43,24.22,0,0.00,0.00,45.89,62.11,40.00,4697.26,1,1185.84,23.29,40.23,40.00,2281.38,85.50,0.00,82.84,34.34,89.23,0,28,0.00,40.64,61.34,794.73,68.72,40.90,79.98,19.67,499,500,433,1.973,2.001,77.83,82.83,52.99,55.71,55.04,47,39,91,7.35,50.12,7.88,8.27,1,539.94,7,3,3,5,5,0,3,530,534,55.92,56.01,7,7,4.82,0,78.33,78.28,78.28,78.00,51,0.0105,0.0105,341,339,55.94,56.13,4,4,5.38,0,78.08,78.13,78.13,78.00,42,0.0087,0.0087,371,240,864,2.196,2.202,78.47,80.57,52.38,55.04,55.04,44,42,91,3.61,49.37,4,4,1,593.30,7,0,0,10,9,0,2,199,200,55.21,56.35,4,4,4.83,0,76.78,76.76,76.76,78.00,45,0.0089,0.0089,621,627,55.08,55.24,0,6,2.67,0,78.13,78.09,78.09,78.00,44,0.0091,0.0091,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.7,1,1.1,0.4729,0,0,0,0,0,-1,1,0,-1,1,3,1,5.5300,4.3000,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.7,-1,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.7,-1,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.7,1,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.8,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.6,-1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.4,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.7,1,1.7,0.4729,0,0,0,0,0,-1,1,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.0,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:22:00,94.43,94.46,94.46,32,0.0120,0.0120,14.43,18.65,0,0.00,0.00,45.96,62.13,40.00,4735.31,1,1184.83,23.33,40.76,40.00,2281.08,84.99,0.00,82.82,34.08,88.65,0,28,0.00,40.69,61.30,780.73,68.68,40.94,79.98,19.74,496,500,446,1.969,2.001,77.82,82.75,53.10,55.79,55.04,47,39,91,7.25,50.02,7.92,8.27,1,542.46,7,3,3,5,5,0,3,540,535,55.99,56.09,7,7,5.03,0,78.30,78.28,78.28,78.00,50,0.0105,0.0105,341,341,55.93,56.18,4,4,3.29,0,78.07,78.13,78.13,78.00,42,0.0088,0.0088,317,240,863,2.204,2.202,78.48,80.56,52.41,55.08,55.04,44,42,91,3.54,49.27,4,4,1,592.90,7,0,0,10,9,0,2,200,200,55.22,56.37,4,4,4.09,0,76.77,76.77,76.77,78.00,45,0.0089,0.0089,621,627,55.11,55.26,0,6,3.60,0,78.13,78.09,78.09,78.00,44,0.0091,0.0091,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.7,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.8,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.5,0,1.4,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.0,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:23:00,94.48,94.52,94.52,32,0.0120,0.0120,14.43,24.95,0,3.06,0.00,45.97,62.17,40.00,5168.61,1,1191.42,23.29,40.35,40.00,2282.21,85.21,0.00,82.79,21.63,89.12,0,28,0.00,40.83,61.30,793.21,68.11,40.96,79.98,19.58,498,500,453,1.977,2.001,77.82,82.68,53.24,55.88,55.04,47,39,91,7.32,50.20,7.95,8.39,1,555.08,7,3,3,5,5,0,3,547,536,56.10,56.16,7,7,5.03,0,78.26,78.28,78.28,78.00,50,0.0105,0.0105,342,340,56.11,56.25,4,4,2.72,0,78.08,78.13,78.13,78.00,42,0.0088,0.0088,371,240,880,2.182,2.202,78.41,80.56,52.47,55.11,55.04,44,42,91,3.54,49.38,4,4,1,597.29,7,0,0,10,9,0,2,199,200,55.30,56.40,4,4,2.73,0,76.77,76.77,76.77,78.00,45,0.0089,0.0089,639,627,55.19,55.30,0,6,4.28,0,78.07,78.09,78.09,78.00,44,0.0091,0.0091,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.7,1,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.8,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.4,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.4,1,1.2,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.0,1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:24:00,94.56,94.58,94.58,32,0.0120,0.0120,14.43,33.22,0,9.66,0.00,46.10,62.19,40.00,4766.85,1,1183.64,23.24,40.40,40.00,2282.81,85.09,0.00,82.77,34.05,88.94,0,28,0.00,40.80,61.22,802.93,69.29,40.89,79.98,19.59,501,500,453,2.003,2.001,77.83,82.67,53.34,55.97,55.04,48,39,91,7.38,50.20,8.00,8.39,1,559.36,7,3,3,5,5,0,3,546,537,56.10,56.24,6,7,3.40,0,78.28,78.28,78.28,78.00,51,0.0105,0.0105,341,337,56.08,56.33,4,4,5.39,0,78.10,78.12,78.12,78.00,42,0.0088,0.0088,336,240,885,2.184,2.202,78.44,80.57,52.57,55.17,55.04,44,42,91,3.54,49.44,4,4,1,599.73,8,0,0,10,9,0,2,199,200,55.36,56.44,4,4,4.82,0,76.76,76.78,76.78,78.00,45,0.0089,0.0089,643,627,55.25,55.36,0,6,5.09,0,78.06,78.09,78.09,78.00,44,0.0091,0.0091,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.7,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.8,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.5,1,1.1,0.4729,0,0,0,0,0,-1,1,1,-1,1,3,1,1.0900,1.9100,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.4,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.0,1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:25:00,94.64,94.64,94.64,31,0.0119,0.0119,14.43,19.52,0,12.64,0.00,46.04,62.22,40.00,5420.17,1,1188.51,23.29,40.40,40.00,2284.43,84.92,0.00,82.75,34.13,88.89,0,28,0.00,40.80,61.20,804.23,68.12,41.09,79.98,19.65,501,500,439,2.020,2.001,77.80,82.73,53.24,55.98,55.04,47,39,91,7.34,50.11,8.00,8.39,1,552.33,7,3,3,5,5,0,3,533,537,56.13,56.25,6,7,3.52,0,78.30,78.27,78.27,78.00,51,0.0105,0.0105,344,335,56.06,56.35,4,4,4.52,0,78.08,78.11,78.11,78.00,42,0.0088,0.0088,313,240,874,2.222,2.202,78.45,80.62,52.51,55.19,55.04,44,42,91,3.60,49.34,4,4,1,593.94,7,0,0,10,9,0,2,201,200,55.29,56.46,4,4,3.54,0,76.76,76.79,76.79,78.00,45,0.0089,0.0089,625,627,55.15,55.37,0,6,5.07,0,78.13,78.09,78.09,78.00,44,0.0091,0.0091,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.4,1,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,1,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.7,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.8,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.0,1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:26:00,94.65,94.70,94.70,31,0.0119,0.0119,14.43,0.00,0,0.00,0.00,46.06,62.24,40.00,5114.73,1,1180.90,23.29,40.21,40.00,2282.70,85.19,0.00,82.73,33.91,89.19,0,27,0.00,40.54,61.27,782.94,68.45,40.62,79.98,19.51,497,500,440,2.005,2.001,77.89,82.71,53.23,55.98,55.04,47,39,91,7.39,50.17,8.00,8.39,1,548.47,7,3,3,5,5,0,3,526,536,56.09,56.26,7,7,5.06,0,78.32,78.27,78.27,78.00,51,0.0105,0.0105,344,332,56.07,56.35,4,4,3.14,0,78.09,78.11,78.11,78.00,42,0.0088,0.0088,327,240,867,2.221,2.202,78.41,80.61,52.44,55.17,55.04,43,42,90,3.43,49.37,4,4,1,592.54,7,0,0,10,9,0,2,201,200,55.33,56.46,4,4,4.63,0,76.78,76.80,76.80,78.00,45,0.0089,0.0089,624,626,55.21,55.35,0,6,3.56,0,78.10,78.08,78.08,78.00,44,0.0091,0.0091,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.7,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.3,1,1.1,0.4729,0,0,0,0,0,-1,1,1,0,3,3,1,2.1800,1.9100,1.8,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.0,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:27:00,94.79,94.76,94.76,31,0.0119,0.0119,14.43,25.27,0,0.00,0.00,45.95,62.28,40.00,5264.62,1,1181.78,23.29,40.36,40.00,2278.74,85.03,0.00,82.70,34.15,88.95,0,28,0.00,40.73,61.19,793.05,68.41,40.85,79.98,19.44,497,500,429,2.012,2.001,77.85,82.88,53.12,55.93,55.04,47,39,91,7.27,49.97,7.99,8.39,1,547.01,7,3,3,5,5,0,3,539,537,56.04,56.23,7,7,4.80,0,78.29,78.27,78.27,78.00,50,0.0106,0.0106,335,330,56.05,56.33,4,4,5.39,0,78.12,78.10,78.10,78.00,42,0.0089,0.0089,306,240,872,2.200,2.202,78.42,80.60,52.34,55.13,55.04,43,42,90,3.63,49.16,4,4,1,597.40,7,0,0,10,9,0,2,201,200,55.22,56.45,4,4,4.85,0,76.78,76.80,76.80,78.00,44,0.0089,0.0089,622,625,55.12,55.29,0,6,3.53,0,78.08,78.08,78.08,78.00,43,0.0091,0.0091,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.3,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.6,1,1.1,0.4729,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,1.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.7,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.8,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.0,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:28:00,94.85,94.82,94.82,31,0.0119,0.0119,14.44,25.55,0,6.06,0.00,45.89,62.32,40.00,4864.14,1,1152.57,23.29,40.38,40.00,2279.67,85.11,0.00,82.68,22.24,89.02,0,29,0.00,40.24,61.15,805.70,68.14,40.71,79.98,19.50,505,500,437,1.994,2.001,77.84,82.95,53.11,55.90,55.04,47,39,90,7.33,50.07,7.97,8.39,1,546.56,7,3,3,5,5,0,3,549,540,56.04,56.20,7,7,5.05,0,78.26,78.28,78.28,78.00,50,0.0106,0.0106,332,327,56.03,56.31,4,4,3.16,0,78.10,78.09,78.09,78.00,42,0.0089,0.0089,326,240,865,2.204,2.202,78.42,80.62,52.27,55.07,55.04,43,42,90,3.65,49.24,4,4,1,592.27,7,0,0,10,9,0,2,200,200,55.21,56.42,4,4,3.00,0,76.79,76.81,76.81,78.00,44,0.0089,0.0089,621,625,55.04,55.24,0,6,4.36,0,78.08,78.08,78.08,78.00,43,0.0091,0.0091,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.3,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,-1,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.7,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.8,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.4,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.0,1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:29:00,94.91,94.88,94.88,31,0.0118,0.0118,14.44,13.94,0,6.16,0.00,45.89,62.35,40.00,5080.84,1,1186.79,23.30,40.23,40.00,2280.36,85.17,0.00,82.65,34.06,88.95,0,28,0.00,40.84,61.10,801.58,68.98,40.61,79.98,19.44,503,500,427,2.020,2.001,77.84,82.89,53.07,55.88,55.04,47,39,91,7.23,49.89,7.96,8.39,1,546.63,7,3,3,5,5,0,3,545,543,55.94,56.18,7,7,4.75,0,78.26,78.29,78.29,78.00,50,0.0106,0.0106,319,326,55.97,56.30,4,4,5.39,0,78.11,78.09,78.09,78.00,42,0.0089,0.0089,343,240,864,2.216,2.202,78.41,80.62,52.22,55.03,55.04,43,41,90,3.58,49.05,4,4,1,589.72,7,0,0,10,9,0,2,201,200,55.18,56.40,4,4,4.82,0,76.81,76.81,76.81,78.00,44,0.0089,0.0089,621,625,55.05,55.20,0,6,3.73,0,78.07,78.08,78.08,78.00,43,0.0091,0.0091,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.3,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.8,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.7,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.8,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.0,1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:30:00,94.99,94.94,94.94,30,0.0118,0.0118,14.44,21.16,0,0.00,0.00,45.77,62.38,40.00,4675.12,1,1170.97,23.32,40.14,40.00,2282.26,85.27,0.00,82.63,34.32,89.09,0,27,0.00,40.52,61.20,791.40,68.06,40.87,79.98,19.36,494,500,431,2.009,2.001,77.91,82.92,53.00,55.84,55.04,47,39,90,7.28,50.01,7.95,8.39,1,542.13,7,3,3,5,5,0,3,548,543,55.98,56.14,6,7,4.60,0,78.25,78.29,78.29,78.00,50,0.0105,0.0105,319,326,55.94,56.27,4,4,4.09,0,78.15,78.08,78.08,78.00,42,0.0089,0.0089,340,240,860,2.199,2.202,78.43,80.63,52.17,54.97,55.04,43,41,90,3.55,49.20,4,4,1,586.64,7,0,0,10,9,0,2,199,200,55.16,56.37,4,4,3.01,0,76.82,76.82,76.82,78.00,44,0.0089,0.0089,620,625,55.01,55.16,0,6,5.01,0,78.04,78.08,78.08,78.00,43,0.0091,0.0091,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.3,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.8,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.7,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.8,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.0,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
