date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
08/28  10:31:00,95.04,95.00,95.00,30,0.0118,0.0118,14.44,15.63,0,4.65,0.00,45.90,62.40,40.00,5033.38,1,1165.50,23.25,40.69,40.00,2283.63,85.07,0.00,82.61,34.00,88.71,0,29,0.00,40.67,61.20,804.97,68.80,40.74,79.98,19.51,497,500,409,2.019,2.001,77.88,83.05,52.93,55.80,55.04,47,39,90,7.29,49.85,7.93,8.39,1,539.24,7,3,3,5,5,0,3,537,544,55.86,56.11,7,7,4.60,0,78.31,78.28,78.28,78.00,50,0.0105,0.0105,320,330,55.85,56.24,4,4,4.12,0,78.13,78.09,78.09,78.00,42,0.0089,0.0089,307,240,860,2.206,2.202,78.45,80.66,52.16,54.95,55.04,43,41,90,3.48,49.13,4,4,1,590.74,7,0,0,10,9,0,2,199,200,55.13,56.35,4,4,3.02,0,76.83,76.83,76.83,78.00,44,0.0089,0.0089,619,625,54.95,55.14,0,6,5.02,0,78.07,78.08,78.08,78.00,43,0.0091,0.0091,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.7,1,1.1,0.4729,0,0,0,0,0,-1,1,0,-1,1,3,1,5.5300,4.3000,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.8,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.7,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.8,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.0,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:32:00,95.10,95.06,95.06,30,0.0118,0.0118,14.43,22.17,0,8.61,0.00,45.85,62.43,40.00,5184.22,1,1185.44,23.24,40.15,40.00,2280.07,85.19,0.00,82.59,34.08,89.18,0,28,0.00,40.63,61.17,808.69,69.12,40.85,79.98,19.41,497,500,429,1.975,2.001,77.93,83.07,52.89,55.76,55.04,47,39,90,7.37,50.02,7.91,8.39,1,541.59,7,3,3,5,5,0,3,545,543,55.94,56.07,7,7,5.09,0,78.32,78.28,78.28,78.00,50,0.0105,0.0105,325,334,55.94,56.21,4,4,5.29,0,78.11,78.10,78.10,78.00,42,0.0089,0.0089,333,240,883,2.183,2.202,78.45,80.65,52.21,54.95,55.04,43,41,90,3.61,49.26,4,4,1,600.53,7,0,0,10,9,0,2,199,200,55.17,56.34,4,4,4.77,0,76.83,76.83,76.83,78.00,44,0.0089,0.0089,631,625,55.05,55.15,0,6,2.75,0,78.03,78.08,78.08,78.00,43,0.0091,0.0091,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.3,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.8,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.7,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.8,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.0,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:33:00,95.15,95.12,95.12,30,0.0117,0.0117,14.43,23.54,0,8.60,0.00,45.95,62.45,40.00,4649.89,1,1178.62,23.14,40.30,40.00,2282.54,84.58,0.00,82.57,30.19,88.50,0,29,0.00,40.67,61.14,801.95,68.88,40.74,79.98,19.59,501,500,444,1.965,2.001,77.92,83.08,53.00,55.79,55.04,47,38,90,7.24,49.99,7.92,8.39,1,551.29,7,3,3,5,5,0,3,545,544,55.96,56.09,7,7,5.11,0,78.27,78.28,78.28,78.00,50,0.0105,0.0105,339,339,55.98,56.21,4,4,3.63,0,78.09,78.12,78.12,78.00,42,0.0089,0.0089,324,240,875,2.209,2.202,78.48,80.68,52.31,55.00,55.04,43,41,90,3.49,49.25,4,4,1,596.26,7,0,0,10,9,0,2,201,200,55.22,56.36,4,4,2.57,0,76.84,76.84,76.84,78.00,44,0.0089,0.0089,627,625,55.00,55.19,0,6,4.84,0,78.05,78.08,78.08,78.00,43,0.0090,0.0090,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.3,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.8,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.7,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.8,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.4,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.0,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:34:00,95.85,95.18,95.18,30,0.0117,0.0117,14.44,9.14,0,9.03,0.00,45.90,62.48,40.00,5181.34,1,1187.33,23.16,40.42,40.00,2281.82,84.61,0.00,82.55,34.36,88.46,0,28,0.00,40.69,61.01,802.42,68.14,40.94,79.98,19.58,485,500,450,1.997,2.001,77.92,82.97,53.08,55.82,55.04,47,39,91,7.34,50.05,7.93,8.39,1,553.94,7,3,3,5,5,0,3,544,545,56.00,56.12,7,7,5.14,0,78.26,78.28,78.28,78.00,50,0.0105,0.0105,339,342,56.02,56.24,4,4,3.90,0,78.06,78.12,78.12,78.00,42,0.0089,0.0089,310,240,868,2.224,2.202,78.46,80.71,52.26,55.00,55.04,43,41,90,3.65,49.20,4,4,1,590.58,7,0,0,10,9,0,2,200,200,55.17,56.36,4,4,2.81,0,76.85,76.85,76.85,78.00,44,0.0089,0.0089,626,624,55.02,55.19,0,6,4.97,0,78.10,78.07,78.07,78.00,43,0.0090,0.0090,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.8,-1,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.7,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.8,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.0,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,1,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:35:00,96.25,95.24,95.24,29,0.0117,0.0117,14.43,0.00,0,12.56,0.00,45.99,62.53,40.00,4894.72,1,1174.28,23.22,40.21,40.00,2281.64,84.83,0.00,82.52,33.84,88.72,0,28,0.00,40.79,61.00,815.10,68.85,40.65,79.98,19.42,497,500,456,2.007,2.001,77.90,83.05,53.22,55.92,55.04,47,38,91,7.35,50.21,7.97,8.39,1,563.11,7,3,3,5,5,0,3,554,545,56.10,56.20,7,7,4.05,0,78.27,78.28,78.28,78.00,51,0.0105,0.0105,340,341,56.07,56.30,4,4,5.44,0,78.07,78.12,78.12,78.00,42,0.0089,0.0089,300,240,873,2.213,2.202,78.49,80.79,52.29,55.01,55.04,43,41,90,3.44,49.28,4,4,1,590.95,7,0,0,10,9,0,2,199,200,55.22,56.36,4,4,4.89,0,76.85,76.85,76.85,78.00,44,0.0089,0.0089,623,624,55.05,55.21,0,6,5.11,0,78.09,78.07,78.07,78.00,43,0.0090,0.0090,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.3,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.8,-1,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.8,1,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.7,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.8,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.6,1,1.1,0.4729,0,0,0,0,0,-1,1,1,-1,1,3,1,1.0900,1.9100,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.0,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:36:00,96.44,95.30,95.30,29,0.0117,0.0117,14.43,17.69,0,13.12,0.00,45.97,62.57,40.00,5069.62,1,1180.29,23.20,40.43,40.00,2283.31,84.72,0.00,82.50,34.18,88.54,0,27,0.00,40.86,61.04,803.76,69.28,41.07,79.98,19.37,500,500,457,2.020,2.001,77.90,83.18,53.28,55.98,55.04,47,38,91,7.34,50.23,8.00,8.39,1,561.87,7,3,3,5,5,0,3,547,546,56.12,56.25,7,7,5.05,0,78.28,78.28,78.28,78.00,50,0.0105,0.0105,340,338,56.11,56.35,4,4,3.04,0,78.07,78.11,78.11,78.00,42,0.0089,0.0089,293,240,869,2.215,2.202,78.47,80.82,52.27,55.01,55.04,43,41,90,3.49,49.25,4,4,1,593.96,7,0,0,10,9,0,2,200,200,55.16,56.35,4,4,4.67,0,76.85,76.86,76.86,78.00,44,0.0089,0.0089,623,623,55.01,55.20,0,6,3.48,0,78.06,78.07,78.07,78.00,43,0.0090,0.0090,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.8,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.7,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.8,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.4,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.0,1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:37:00,96.48,95.36,95.36,29,0.0116,0.0116,14.43,3.16,0,9.03,0.00,46.07,62.60,40.00,4831.85,1,1180.02,23.23,40.47,40.00,2283.19,84.91,0.00,82.48,34.29,88.76,0,28,0.00,40.47,60.99,812.84,68.25,40.90,79.98,19.44,500,500,459,1.985,2.001,77.89,83.23,53.37,56.05,55.04,47,38,91,7.32,50.34,8.00,8.39,1,562.95,7,3,3,5,5,0,3,548,546,56.22,56.32,7,7,3.45,0,78.27,78.27,78.27,78.00,50,0.0105,0.0105,339,334,56.20,56.42,4,4,4.95,0,78.07,78.10,78.10,78.00,42,0.0089,0.0089,343,240,866,2.193,2.202,78.45,80.85,52.30,55.02,55.04,43,41,90,3.52,49.35,4,4,1,590.16,7,0,0,10,9,0,2,200,200,55.20,56.36,4,4,4.16,0,76.85,76.86,76.86,78.00,44,0.0089,0.0089,623,623,55.02,55.21,0,6,5.09,0,78.09,78.07,78.07,78.00,44,0.0090,0.0090,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.7,1,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.8,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.7,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.4,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.8,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.0,1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:38:00,96.54,95.42,95.42,29,0.0116,0.0116,14.43,25.55,0,13.81,0.00,46.08,62.61,40.00,5066.94,1,1188.49,23.24,40.70,40.00,2282.49,84.86,0.00,82.46,32.07,88.61,0,29,0.00,40.75,61.05,799.42,69.02,40.84,79.98,19.43,501,500,464,1.994,2.001,77.94,83.27,53.42,56.10,55.04,47,39,91,7.39,50.24,8.00,8.39,1,564.40,7,3,3,5,5,0,3,550,546,56.29,56.36,7,7,4.73,0,78.28,78.27,78.27,78.00,50,0.0105,0.0105,341,331,56.23,56.47,4,4,4.18,0,78.08,78.09,78.09,78.00,43,0.0089,0.0089,321,240,869,2.203,2.202,78.49,80.86,52.33,55.03,55.04,43,41,90,3.61,49.26,4,4,1,589.15,7,0,0,10,9,0,2,200,200,55.20,56.37,4,4,3.08,0,76.86,76.87,76.87,78.00,44,0.0089,0.0089,623,623,55.06,55.23,0,6,5.06,0,78.09,78.07,78.07,78.00,43,0.0090,0.0090,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.3,1,1.1,0.4729,0,0,0,0,0,-1,1,1,-2,3,3,1,2.1800,2.5700,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.8,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.7,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.4,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.8,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.4,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.0,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:39:00,96.53,95.48,95.48,29,0.0116,0.0116,14.44,22.21,0,0.00,0.00,46.08,62.64,40.00,4995.85,1,1178.27,23.19,40.13,40.00,2282.20,85.23,0.00,82.43,34.23,89.02,0,27,0.00,40.68,61.07,779.99,68.60,40.99,79.98,19.36,504,500,458,1.997,2.001,77.93,83.25,53.48,56.17,55.04,47,38,91,7.35,50.41,8.00,8.39,1,566.37,7,3,3,5,5,0,3,552,547,56.29,56.42,6,7,3.59,0,78.28,78.27,78.27,78.00,50,0.0105,0.0105,341,328,56.30,56.53,4,4,4.77,0,78.06,78.08,78.08,78.00,42,0.0089,0.0089,295,240,867,2.204,2.202,78.40,80.86,52.31,55.04,55.04,43,41,90,3.64,49.35,4,4,1,587.61,7,0,0,10,9,0,2,199,200,55.22,56.38,4,4,3.86,0,76.86,76.87,76.87,78.00,44,0.0089,0.0089,624,623,55.11,55.23,0,6,5.09,0,78.06,78.07,78.07,78.00,43,0.0090,0.0090,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.6,1,1.1,0.4729,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,1.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.8,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.7,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.8,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.0,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:40:00,96.50,95.54,95.54,30,0.0116,0.0116,14.44,0.00,0,8.50,0.00,46.14,62.67,40.00,5175.56,1,1153.23,23.19,40.74,40.00,2282.44,85.48,0.00,82.41,34.30,89.13,0,29,0.00,40.65,60.97,805.29,69.16,40.88,79.98,19.43,503,500,444,2.028,2.001,77.95,83.26,53.47,56.19,55.04,47,39,91,7.35,50.23,8.00,8.39,1,557.30,7,3,3,5,5,0,3,538,549,56.27,56.45,6,7,5.15,0,78.27,78.28,78.28,78.00,50,0.0105,0.0105,334,325,56.32,56.57,4,4,5.37,0,78.07,78.07,78.07,78.00,43,0.0089,0.0089,307,240,862,2.224,2.202,78.41,80.89,52.33,55.05,55.04,43,41,90,3.51,49.26,4,4,1,592.63,7,0,0,10,9,0,2,198,200,55.21,56.39,4,4,4.84,0,76.88,76.88,76.88,78.00,44,0.0089,0.0089,624,623,55.06,55.24,0,6,2.56,0,78.07,78.06,78.06,78.00,43,0.0090,0.0090,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.8,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.7,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.8,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.4,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.0,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:41:00,96.37,95.60,95.60,30,0.0115,0.0115,14.44,4.66,0,0.00,0.00,46.08,62.70,40.00,5432.36,1,1185.28,23.14,40.10,40.00,2279.89,85.44,0.00,82.39,34.18,89.66,0,28,0.00,40.79,61.14,798.79,68.63,40.98,79.98,19.44,492,500,424,2.045,2.001,77.91,83.39,53.39,56.18,55.04,47,39,91,7.28,50.30,8.00,8.39,1,552.33,7,3,3,5,5,0,3,546,550,56.29,56.45,7,7,3.34,0,78.29,78.28,78.28,78.00,50,0.0105,0.0105,318,322,56.27,56.57,4,4,4.81,0,78.08,78.06,78.06,78.00,43,0.0089,0.0089,352,240,862,2.207,2.202,78.41,80.87,52.30,55.04,55.04,43,41,90,3.63,49.26,4,4,1,584.68,7,0,0,10,9,0,2,201,200,55.22,56.39,4,4,3.91,0,76.88,76.88,76.88,78.00,45,0.0089,0.0089,624,622,55.12,55.23,0,6,5.10,0,78.07,78.06,78.06,78.00,44,0.0090,0.0090,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.7,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:42:00,96.38,95.66,95.66,30,0.0115,0.0115,14.44,13.80,0,10.83,0.00,46.13,62.73,40.00,4621.03,1,1182.71,23.14,40.42,40.00,2282.90,85.07,0.00,82.37,34.08,88.95,0,28,0.00,40.58,60.95,803.09,68.95,40.89,79.98,19.45,503,500,414,2.032,2.001,77.94,83.45,53.32,56.16,55.04,47,39,91,7.27,50.21,8.00,8.39,1,539.35,7,3,3,5,5,0,3,540,546,56.25,56.44,7,7,4.29,0,78.31,78.26,78.26,78.00,50,0.0104,0.0104,315,320,56.21,56.57,4,4,5.46,0,78.13,78.05,78.05,78.00,42,0.0090,0.0090,323,240,863,2.184,2.202,78.46,80.81,52.35,55.06,55.04,43,41,90,3.53,49.32,4,4,1,587.81,7,0,0,10,9,0,2,201,200,55.22,56.40,4,4,4.92,0,76.87,76.89,76.89,78.00,44,0.0089,0.0089,623,622,55.06,55.25,0,6,5.13,0,78.05,78.06,78.06,78.00,43,0.0090,0.0090,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.7,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.1,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:43:00,96.35,95.72,95.72,30,0.0115,0.0115,14.44,25.36,0,10.20,0.00,46.02,62.77,40.00,5350.15,1,1167.84,23.13,40.37,40.00,2281.46,84.83,0.00,82.35,23.69,88.80,0,28,0.00,40.76,61.06,809.70,69.01,40.93,79.98,19.36,503,500,409,2.017,2.001,77.90,83.56,53.16,56.08,55.04,47,38,90,7.40,50.04,8.00,8.39,1,540.93,7,3,3,5,5,0,3,541,537,56.22,56.37,7,7,3.92,0,78.27,78.22,78.22,78.00,50,0.0103,0.0103,315,323,56.22,56.51,4,4,4.35,0,78.13,78.06,78.06,78.00,42,0.0090,0.0090,333,240,862,2.205,2.202,78.44,80.84,52.30,55.04,55.04,43,41,90,3.57,49.19,4,4,1,581.37,7,0,0,10,9,0,2,201,200,55.20,56.39,4,4,3.31,0,76.86,76.88,76.88,78.00,44,0.0088,0.0088,621,622,55.05,55.23,0,6,5.09,0,78.05,78.06,78.06,78.00,43,0.0090,0.0090,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.7,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:44:00,96.29,95.78,95.78,30,0.0115,0.0115,14.44,15.08,0,0.00,0.00,46.06,62.81,40.00,4996.17,1,1179.35,23.10,40.12,40.00,2283.76,84.99,0.00,82.33,34.26,88.99,0,28,0.00,40.69,61.09,791.01,68.62,40.58,79.98,19.34,498,500,409,2.009,2.001,77.89,83.59,53.07,56.00,55.04,47,38,90,7.38,50.10,8.00,8.39,1,538.09,7,3,3,5,5,0,3,536,528,56.13,56.31,6,7,3.99,0,78.22,78.18,78.18,78.00,49,0.0102,0.0102,319,328,56.12,56.46,4,4,5.43,0,78.11,78.07,78.07,78.00,42,0.0090,0.0090,309,240,871,2.195,2.202,78.40,80.81,52.28,55.03,55.04,43,41,90,3.53,49.28,4,4,1,585.00,7,0,0,10,9,0,2,200,200,55.20,56.38,4,4,4.89,0,76.86,76.88,76.88,78.00,44,0.0088,0.0088,622,622,55.07,55.21,0,6,5.10,0,78.05,78.06,78.06,78.00,43,0.0090,0.0090,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.7,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.7,-1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:45:00,96.28,95.84,95.84,30,0.0114,0.0114,14.44,1.56,0,11.28,0.00,45.92,62.84,40.00,5123.93,1,1185.14,23.13,40.41,40.00,2281.08,84.79,0.00,82.31,33.77,88.59,0,29,0.00,40.71,61.00,817.78,68.50,41.00,79.98,19.43,503,500,419,2.016,2.001,77.93,83.58,52.92,55.90,55.04,46,37,90,7.36,49.97,7.98,8.39,1,535.47,7,3,3,5,5,0,3,525,519,56.01,56.21,6,6,4.94,0,78.20,78.13,78.13,78.00,49,0.0101,0.0101,335,333,55.94,56.37,4,4,5.40,0,78.06,78.09,78.09,78.00,42,0.0090,0.0090,330,240,866,2.201,2.202,78.48,80.79,52.20,54.99,55.04,43,41,90,3.54,49.16,4,4,1,591.76,7,0,0,10,9,0,2,200,200,55.12,56.36,4,4,4.85,0,76.87,76.88,76.88,78.00,44,0.0088,0.0088,622,622,55.00,55.18,0,6,3.04,0,78.05,78.06,78.06,78.00,43,0.0090,0.0090,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.0,-1,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.7,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.2,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:46:00,96.21,95.90,95.90,30,0.0114,0.0114,14.44,0.00,0,7.12,0.00,45.92,62.85,40.00,4964.53,1,1172.24,23.34,40.43,40.00,2282.81,84.95,0.00,82.29,34.17,88.90,0,28,0.00,40.38,61.16,809.07,67.47,40.73,79.98,19.59,499,500,403,2.024,2.001,77.86,83.55,52.90,55.85,55.04,46,37,90,7.22,50.07,7.95,8.39,1,529.46,7,3,3,5,5,0,3,512,510,55.92,56.17,6,6,3.69,0,78.19,78.10,78.10,78.00,49,0.0101,0.0101,336,338,55.94,56.31,4,4,5.25,0,78.02,78.10,78.10,78.00,42,0.0089,0.0089,332,240,869,2.201,2.202,78.45,80.83,52.23,54.98,55.04,43,41,90,3.59,49.32,4,4,1,594.22,7,0,0,10,9,0,2,200,200,55.15,56.35,4,4,4.62,0,76.89,76.88,76.88,78.00,44,0.0088,0.0088,618,622,55.04,55.18,0,6,5.10,0,78.05,78.06,78.06,78.00,43,0.0090,0.0090,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,1.2,1,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.7,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.9,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.2,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,1,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
