date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
08/28  06:47:00,84.04,83.78,83.78,46,0.0127,0.0127,14.53,12.34,0,4.31,0.00,53.61,59.73,48.99,2967.69,1,1205.54,22.35,49.05,48.99,2289.36,84.93,0.00,82.87,33.74,87.78,0,27,0.00,49.69,63.39,868.85,65.37,50.32,79.98,25.13,230,224,118,2.007,2.001,77.77,80.34,53.22,59.73,55.22,55,55,84,7.01,53.73,7.89,8.25,1,287.88,6,3,3,10,9,0,3,227,215,60.42,61.00,5,5,3.75,0,77.37,77.85,77.85,78.00,57,0.0111,0.0111,197,200,60.38,61.10,4,4,5.19,0,77.40,77.76,77.76,78.00,55,0.0110,0.0110,250,231,1081,2.251,2.202,79.71,80.18,58.08,61.21,55.22,55,56,90,11.64,55.66,8,8,1,941.49,9,1,1,10,9,0,2,201,200,61.59,62.56,4,4,4.61,0,77.36,77.41,77.41,78.00,57,0.0114,0.0114,903,788,61.25,61.27,0,7,5.06,0,79.48,79.52,79.52,78.00,56,0.0119,0.0119,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  06:48:00,84.05,83.81,83.81,46,0.0126,0.0126,14.53,27.15,0,11.29,0.00,53.59,59.77,48.99,2737.94,1,1210.50,22.34,49.15,48.99,2291.99,84.70,0.00,82.84,33.74,87.49,0,26,0.00,49.87,63.25,852.97,64.14,50.49,79.98,25.18,226,224,104,1.994,2.001,77.77,80.55,53.07,59.60,55.22,55,55,84,6.94,53.75,7.90,8.25,1,276.84,6,3,3,10,9,0,3,209,215,60.32,60.93,4,4,5.04,0,77.63,77.84,77.84,78.00,56,0.0110,0.0110,204,200,60.26,60.95,4,4,5.42,0,77.48,77.75,77.75,78.00,55,0.0109,0.0109,236,231,1020,2.372,2.202,79.72,80.15,57.91,61.14,55.22,55,56,90,11.69,55.57,8,8,1,878.81,8,1,1,10,9,0,2,203,200,61.42,62.46,4,4,4.93,0,77.16,77.37,77.37,78.00,57,0.0113,0.0113,832,765,61.16,61.19,0,6,2.94,0,79.53,79.44,79.44,78.00,56,0.0119,0.0119,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  06:49:00,84.01,83.84,83.84,47,0.0126,0.0126,14.52,0.32,0,13.17,0.00,53.59,59.81,48.99,2774.39,1,1187.62,22.29,49.04,48.99,2294.89,84.42,0.00,82.81,33.62,87.24,0,27,0.00,49.85,63.11,864.54,65.33,50.59,79.98,25.13,234,224,103,2.016,2.001,77.78,80.77,52.96,59.49,55.22,54,54,84,6.91,53.75,7.84,8.25,1,282.86,6,3,3,10,9,0,3,212,215,60.25,60.87,4,4,5.01,0,77.87,77.82,77.82,78.00,53,0.0109,0.0109,203,200,60.09,60.81,4,4,3.87,0,77.59,77.72,77.72,78.00,53,0.0108,0.0108,247,231,961,2.387,2.202,79.56,80.12,57.63,60.97,55.22,55,56,89,11.63,55.42,8,8,1,807.17,8,1,1,10,9,0,2,204,200,61.14,62.31,4,4,2.93,0,77.03,77.34,77.34,78.00,56,0.0113,0.0113,773,742,60.77,60.99,0,6,4.78,0,79.51,79.36,79.36,78.00,55,0.0118,0.0118,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  06:50:00,84.04,83.87,83.87,48,0.0126,0.0126,14.50,26.19,0,73.62,0.00,53.59,52.06,48.99,4180.24,1,1248.14,23.95,48.85,48.99,2288.61,84.80,0.00,82.77,33.73,88.41,0,27,0.00,51.74,62.98,858.71,64.49,51.37,79.98,25.22,235,224,108,2.002,2.001,77.77,80.92,53.00,59.40,55.22,52,55,84,7.02,54.14,7.86,8.25,1,285.90,6,3,3,10,9,0,3,202,215,60.16,60.78,5,4,3.79,0,78.07,77.81,77.81,78.00,53,0.0108,0.0108,203,200,60.01,60.69,4,4,5.19,0,77.73,77.70,77.70,78.00,53,0.0107,0.0107,243,231,928,2.326,2.202,79.43,80.07,57.43,60.78,55.22,54,56,89,11.64,55.85,8,8,1,760.63,8,1,1,10,9,0,2,201,200,61.08,62.16,4,4,4.63,0,76.98,77.30,77.30,78.00,56,0.0112,0.0112,738,721,60.70,60.83,0,6,4.83,0,79.36,79.29,79.29,78.00,55,0.0117,0.0117,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  06:51:00,84.02,83.90,83.90,46,0.0126,0.0126,14.50,6.72,0,863.98,13.29,54.36,54.18,48.99,1778.65,0,992.36,17.81,48.52,48.99,2286.29,85.02,0.00,82.74,33.74,87.75,0,28,0.00,50.28,62.86,886.75,70.24,50.00,79.98,26.05,233,224,111,1.997,2.001,77.76,80.96,53.36,59.37,55.22,52,54,86,7.35,54.51,7.85,8.25,1,278.66,6,3,3,10,9,0,3,202,215,60.00,60.74,5,4,3.76,0,78.20,77.81,77.81,78.00,51,0.0107,0.0107,202,200,59.97,60.64,4,4,4.28,0,77.87,77.67,77.67,78.00,53,0.0105,0.0105,243,231,900,2.323,2.202,79.49,79.99,57.36,60.70,55.22,55,56,90,11.90,55.14,8,8,1,723.27,8,1,1,10,9,0,2,192,200,60.84,62.08,4,4,3.49,0,77.02,77.26,77.26,78.00,56,0.0112,0.0112,715,704,60.38,60.74,0,6,4.79,0,79.21,79.22,79.22,78.00,55,0.0117,0.0117,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  06:52:00,84.03,83.93,83.93,47,0.0126,0.0126,14.50,1185.46,1,875.09,14.74,53.35,50.74,48.99,28.02,0,900.73,16.83,52.97,48.99,2036.77,81.48,0.00,82.69,13.49,82.80,0,28,0.00,53.00,62.74,882.68,70.15,53.56,79.98,26.94,234,224,131,1.972,2.001,77.74,80.90,53.07,59.22,55.22,51,53,84,7.54,54.00,7.85,8.25,1,291.82,6,3,3,10,9,0,3,208,215,59.78,60.57,5,5,3.95,0,78.20,77.80,77.80,78.00,50,0.0106,0.0106,202,200,59.78,60.47,4,4,5.18,0,77.93,77.65,77.65,78.00,51,0.0105,0.0105,234,231,875,2.274,2.202,79.33,79.93,56.70,60.28,55.22,53,54,88,12.53,55.76,8,8,1,693.21,8,1,1,10,9,0,2,192,200,60.64,61.84,4,4,4.76,0,77.09,77.23,77.23,78.00,55,0.0111,0.0111,695,689,60.30,60.31,0,6,4.82,0,79.09,79.17,79.17,78.00,54,0.0116,0.0116,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  06:53:00,84.02,83.96,83.96,45,0.0126,0.0126,14.50,1246.88,1,940.62,22.04,55.55,53.58,48.99,15.30,0,51.92,0.01,52.95,48.99,1760.48,81.97,2.02,90.50,0.00,82.53,0,28,0.00,52.96,62.62,867.15,64.76,53.29,79.98,25.74,233,224,130,2.015,2.001,77.69,80.81,54.23,59.32,55.22,50,52,88,6.97,55.91,7.93,8.37,1,286.68,6,3,3,10,9,0,3,205,215,60.07,60.59,5,5,4.86,0,78.13,77.80,77.80,78.00,52,0.0106,0.0106,202,200,60.07,60.52,4,4,5.16,0,77.92,77.62,77.62,78.00,53,0.0104,0.0104,215,231,857,2.233,2.202,79.36,79.91,57.55,60.49,55.22,55,56,91,11.68,57.13,8,8,1,685.13,8,1,1,10,9,0,2,196,200,61.00,61.90,4,4,4.72,0,77.15,77.19,77.19,78.00,57,0.0110,0.0110,680,675,60.81,60.70,0,6,3.11,0,79.14,79.11,79.11,78.00,56,0.0116,0.0116,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  06:54:00,83.96,83.99,83.99,46,0.0126,0.0126,14.51,1106.28,1,938.63,22.08,55.83,53.99,48.99,28.45,0,18.38,0.00,52.97,48.99,1782.52,85.67,3.43,99.62,0.00,82.54,0,29,0.00,54.21,62.53,862.42,64.13,54.59,79.98,25.46,231,224,134,2.017,2.001,77.70,80.74,55.01,59.50,55.22,52,51,90,7.04,56.31,8.00,8.37,1,295.19,6,3,3,10,9,0,3,213,215,60.27,60.68,5,5,3.40,0,77.99,77.79,77.79,78.00,53,0.0105,0.0105,203,200,60.27,60.63,4,4,4.76,0,77.86,77.59,77.59,78.00,52,0.0103,0.0103,260,231,853,2.242,2.202,79.34,79.88,58.01,60.76,55.22,55,56,93,11.62,57.76,8,8,1,668.37,8,1,1,10,9,0,2,196,200,61.22,61.99,4,4,4.13,0,77.18,77.16,77.16,78.00,56,0.0110,0.0110,667,662,61.13,61.00,0,6,4.90,0,79.11,79.07,79.07,78.00,56,0.0115,0.0115,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  06:55:00,84.03,84.02,84.02,45,0.0125,0.0125,14.51,3002.20,1,938.02,22.02,56.81,53.30,48.99,15.19,0,2.29,0.00,52.98,48.99,1828.94,88.07,6.60,96.43,0.00,82.54,0,27,0.00,54.07,62.45,854.45,64.93,55.03,79.98,25.46,232,224,148,2.001,2.001,77.60,80.65,55.89,59.78,55.22,52,52,92,7.00,57.23,8.00,8.36,1,292.49,6,3,3,10,9,0,3,229,215,60.50,60.85,5,5,4.17,0,77.82,77.79,77.79,78.00,52,0.0105,0.0105,201,200,60.51,60.81,4,4,5.28,0,77.75,77.57,77.57,78.00,52,0.0103,0.0103,218,231,838,2.245,2.202,79.24,79.85,58.58,61.13,55.22,55,55,94,11.68,58.32,8,8,1,654.63,8,1,1,10,9,0,2,196,200,61.45,62.16,4,4,4.79,0,77.19,77.13,77.13,78.00,55,0.0109,0.0109,653,650,61.46,61.37,0,6,4.91,0,79.10,79.02,79.02,78.00,55,0.0115,0.0115,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  06:56:00,83.97,84.05,84.05,46,0.0125,0.0125,14.51,4984.86,1,937.16,22.01,57.10,52.06,48.49,18.83,0,13.92,0.00,53.01,48.49,1927.72,88.81,13.83,97.67,0.00,82.54,0,28,0.00,52.71,62.38,855.76,64.64,54.22,79.98,25.45,229,224,141,1.995,2.001,77.60,80.52,56.51,60.06,55.22,52,51,93,6.95,57.36,8.00,8.36,1,291.91,6,3,3,10,9,0,3,226,215,60.70,61.04,4,5,4.88,0,77.72,77.78,77.78,78.00,52,0.0104,0.0104,201,200,60.68,61.00,4,4,3.11,0,77.62,77.54,77.54,78.00,52,0.0102,0.0102,239,231,837,2.236,2.202,79.23,79.81,58.73,61.40,55.22,54,55,94,11.64,58.11,8,8,1,646.88,8,1,1,10,9,0,2,205,200,61.51,62.30,4,4,2.09,0,77.16,77.10,77.10,78.00,54,0.0109,0.0109,639,640,61.50,61.57,0,6,4.46,0,79.04,78.98,78.98,78.00,54,0.0115,0.0115,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  06:57:00,84.01,84.08,84.08,46,0.0125,0.0125,14.51,6110.92,1,944.05,22.06,56.42,50.67,48.49,1.94,0,0.00,0.00,53.03,48.49,2024.18,88.30,19.83,96.30,0.00,82.53,0,27,0.00,51.45,62.33,854.99,64.97,53.11,79.98,25.41,234,224,138,1.997,2.001,77.58,80.48,56.29,60.21,55.22,52,52,92,7.01,56.62,8.00,8.36,1,291.93,6,3,3,10,9,0,3,208,215,60.67,61.14,5,5,4.91,0,77.72,77.77,77.77,78.00,50,0.0104,0.0104,201,200,60.63,61.10,4,4,3.46,0,77.51,77.52,77.52,78.00,51,0.0103,0.0103,224,231,828,2.214,2.202,79.12,79.75,58.25,61.36,55.22,53,54,93,11.63,57.23,8,8,1,639.45,8,1,1,10,9,0,2,204,200,61.32,62.28,4,4,2.41,0,77.12,77.07,77.07,78.00,53,0.0109,0.0109,639,631,61.15,61.44,0,6,4.63,0,78.94,78.94,78.94,78.00,53,0.0115,0.0115,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  06:58:00,83.96,84.11,84.11,46,0.0125,0.0125,14.51,6604.98,1,923.53,21.98,55.45,49.20,48.49,32.62,0,13.71,0.00,53.05,48.49,2067.22,87.29,22.55,94.97,0.00,82.52,0,27,0.00,49.79,62.28,855.47,64.50,51.79,79.98,25.30,235,224,139,2.023,2.001,77.52,80.48,55.60,60.18,55.22,50,51,90,7.07,55.69,8.00,8.36,1,298.11,6,3,3,10,9,0,3,209,215,60.51,61.10,5,5,4.74,0,77.55,77.75,77.75,78.00,49,0.0104,0.0104,202,200,60.48,61.06,4,4,4.13,0,77.40,77.50,77.50,78.00,50,0.0103,0.0103,223,231,819,2.252,2.202,79.04,79.69,57.58,61.07,55.22,52,53,91,11.60,56.17,8,8,1,623.87,8,1,1,10,9,0,2,204,200,60.92,62.11,4,4,3.20,0,77.08,77.04,77.04,78.00,52,0.0109,0.0109,625,623,60.64,61.05,0,5,4.85,0,78.83,78.91,78.91,78.00,52,0.0115,0.0115,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  06:59:00,83.95,84.14,84.14,46,0.0125,0.0125,14.53,6205.92,1,948.00,21.98,54.22,48.07,48.49,8.35,0,13.71,0.00,53.07,48.49,2070.24,85.99,22.46,93.79,0.00,82.82,0,27,0.00,49.08,62.21,854.66,64.83,50.69,79.98,25.29,232,224,143,2.018,2.001,77.49,80.43,54.66,59.94,55.22,49,50,87,7.06,54.59,8.00,8.36,1,295.77,6,3,3,10,9,0,3,218,215,60.17,60.92,5,5,5.03,0,77.40,77.74,77.74,78.00,48,0.0104,0.0104,195,200,60.18,60.88,4,3,3.76,0,77.28,77.49,77.49,78.00,49,0.0103,0.0103,216,231,815,2.209,2.202,79.00,79.62,56.84,60.54,55.22,50,52,89,11.61,54.95,8,8,1,631.39,8,1,1,10,9,0,2,203,200,60.40,61.79,4,4,4.66,0,77.02,77.01,77.01,78.00,51,0.0109,0.0109,622,615,60.00,60.49,0,5,3.92,0,78.72,78.88,78.88,78.00,51,0.0114,0.0114,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  07:00:00,84.00,84.17,84.17,45,0.0125,0.0125,14.53,5517.57,1,938.74,21.98,53.28,47.55,48.49,17.86,0,11.51,0.01,53.09,48.49,2072.48,85.21,22.62,92.37,0.00,83.09,0,28,0.00,47.89,62.13,853.21,65.42,49.64,79.98,25.21,229,224,143,2.002,2.001,77.44,80.37,53.80,59.56,55.22,48,50,85,6.88,53.71,8.00,8.36,1,291.32,6,3,3,10,9,0,3,227,215,59.84,60.63,5,5,5.11,0,77.35,77.74,77.74,78.00,49,0.0104,0.0104,194,200,59.81,60.63,4,4,5.32,0,77.17,77.47,77.47,78.00,47,0.0102,0.0102,230,231,804,2.221,2.202,78.98,79.56,56.10,59.92,55.22,50,52,87,11.67,54.08,8,8,1,613.19,8,1,1,10,9,0,2,203,200,59.95,61.41,4,4,4.75,0,76.91,76.98,76.98,78.00,53,0.0109,0.0109,609,608,59.43,59.88,0,5,2.43,0,78.67,78.84,78.84,78.00,51,0.0114,0.0114,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  07:01:00,84.11,84.20,84.20,45,0.0124,0.0124,14.53,4677.97,1,931.12,21.92,52.36,47.04,48.49,29.20,0,12.17,0.00,53.12,48.49,2072.23,84.79,22.82,91.21,0.00,83.65,0,28,0.00,47.47,62.03,870.34,64.44,48.90,79.98,24.95,232,224,113,1.926,1.801,77.36,80.37,53.15,59.14,55.40,48,51,83,6.97,52.78,7.82,8.36,1,260.95,6,3,3,10,9,0,3,207,215,59.47,60.31,5,5,5.06,0,77.38,77.73,77.73,78.00,51,0.0103,0.0103,191,200,59.39,60.33,4,4,5.32,0,77.12,77.45,77.45,78.00,46,0.0102,0.0102,220,231,803,2.217,2.202,78.83,79.54,55.46,59.32,55.40,51,53,86,11.59,53.50,8,8,1,616.85,7,1,1,10,9,0,2,204,200,59.49,61.00,4,4,4.80,0,76.81,76.94,76.94,78.00,54,0.0108,0.0108,603,600,58.92,59.34,0,5,2.91,0,78.64,78.81,78.81,78.00,52,0.0114,0.0114,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.2,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,2.3,0,3.0,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.6,0,2.2,0.5416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,1.6,0,2.2,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.6,0,2.2,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,1.6,0,2.2,0.4729,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  07:02:00,84.08,84.23,84.23,43,0.0125,0.0125,14.53,4001.46,1,926.98,21.93,51.69,46.87,48.49,40.85,0,10.02,0.00,53.15,48.49,2072.55,84.82,22.90,90.33,0.00,84.14,0,27,0.00,47.19,61.91,850.28,65.19,48.55,79.98,25.10,228,224,103,1.871,1.801,77.42,80.53,52.44,58.69,55.40,48,49,81,7.05,52.13,7.84,8.36,1,255.25,6,3,3,10,9,0,3,220,215,59.13,59.99,5,5,5.12,0,77.45,77.73,77.73,78.00,51,0.0103,0.0103,192,200,59.01,60.00,4,4,3.95,0,77.13,77.45,77.45,78.00,47,0.0101,0.0101,219,231,789,2.234,2.202,78.82,79.51,54.97,58.82,55.40,52,52,86,11.59,53.05,8,8,1,602.67,7,1,1,10,9,0,2,194,200,59.19,60.63,4,4,2.99,0,76.76,76.92,76.92,78.00,55,0.0107,0.0107,591,595,58.57,58.90,0,5,4.90,0,78.60,78.79,78.79,78.00,53,0.0113,0.0113,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.2,1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.4,0,1.9,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.2,1,1.6,0.5416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,1.1,0,1.6,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.2,0,1.6,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,1.1,0,1.6,0.4729,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0
