date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
08/28  09:27:00,89.95,90.14,90.14,36,0.0121,0.0121,14.52,3560.00,1,935.21,21.74,49.65,45.17,45.97,22.25,0,0.00,0.02,60.05,45.97,2066.93,84.68,22.95,89.54,0.00,86.57,0,26,0.00,45.48,55.74,790.64,66.68,45.53,79.98,18.84,221,224,438,1.423,1.399,77.80,80.80,55.34,57.24,57.02,50,48,95,4.07,55.19,3.00,2.84,1,301.02,6,2,2,10,9,0,3,348,351,57.74,57.98,6,6,5.05,0,78.23,78.18,78.18,78.00,52,0.0109,0.0109,332,328,57.58,57.91,4,4,3.67,0,78.26,78.24,78.24,78.00,47,0.0098,0.0098,224,231,749,2.003,2.001,78.12,79.84,54.34,57.07,57.02,47,47,92,6.06,51.85,4,4,1,515.71,7,1,1,10,9,0,2,198,200,57.30,58.32,4,4,2.65,0,75.67,75.61,75.61,78.00,50,0.0096,0.0096,535,539,57.12,57.35,0,5,4.70,0,78.13,78.15,78.15,78.00,47,0.0100,0.0100,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.8,1,1.1,0.4729,0,0,0,0,0,-1,1,1,-1,1,3,1,2.1800,1.2500,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0
08/28  09:28:00,90.13,90.23,90.23,36,0.0121,0.0121,14.52,3578.78,1,934.83,21.73,49.56,45.00,45.97,12.84,0,14.35,0.00,60.09,45.97,2066.86,84.65,22.93,89.55,0.00,86.57,0,27,0.00,45.39,55.72,794.52,66.53,45.60,79.98,18.71,221,224,439,1.411,1.399,77.79,80.89,55.12,57.18,57.02,49,48,94,3.98,54.97,2.99,2.84,1,301.64,6,2,2,10,9,0,3,343,353,57.57,57.92,6,6,3.74,0,78.24,78.18,78.18,78.00,52,0.0109,0.0109,332,325,57.58,57.84,4,4,5.40,0,78.26,78.23,78.23,78.00,46,0.0098,0.0098,226,231,738,2.003,2.001,78.09,79.86,54.30,57.04,57.02,47,47,92,6.06,51.90,4,4,1,524.87,7,1,1,10,9,0,2,199,200,57.30,58.30,4,4,4.89,0,75.67,75.62,75.62,78.00,50,0.0096,0.0096,536,539,57.11,57.32,0,5,5.04,0,78.14,78.15,78.15,78.00,47,0.0100,0.0100,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.9,-1,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.8,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0
08/28  09:29:00,90.23,90.32,90.32,36,0.0121,0.0121,14.52,3688.99,1,931.88,21.70,49.57,45.00,45.97,13.27,0,13.10,0.00,60.13,45.97,2066.24,84.64,22.67,89.56,0.00,86.58,0,27,0.00,45.38,55.73,795.31,66.44,45.52,79.98,18.85,215,224,429,1.391,1.399,77.81,80.83,54.97,57.11,57.02,49,48,94,3.91,54.88,2.97,2.84,1,293.00,6,2,2,10,9,0,3,353,356,57.49,57.85,6,6,5.10,0,78.22,78.19,78.19,78.00,52,0.0109,0.0109,318,324,57.43,57.77,4,4,3.51,0,78.30,78.22,78.22,78.00,47,0.0098,0.0098,227,231,740,2.001,2.001,78.12,79.88,54.33,57.04,57.02,48,47,92,6.05,51.90,4,4,1,514.27,7,1,1,10,9,0,2,197,200,57.27,58.31,4,4,2.98,0,75.68,75.63,75.63,78.00,50,0.0096,0.0096,537,540,57.14,57.33,0,5,4.60,0,78.15,78.15,78.15,78.00,48,0.0100,0.0100,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.5,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.8,1,1.1,0.4729,0,0,0,0,0,-1,1,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,1.2,-1,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.8,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.3,1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,1,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0
08/28  09:30:00,90.26,90.41,90.41,36,0.0121,0.0121,14.52,3397.23,1,945.68,21.70,49.53,45.11,45.97,11.66,0,13.63,0.00,60.17,45.97,2066.73,85.18,22.55,89.75,0.00,86.58,0,25,0.00,45.39,55.73,795.76,66.61,45.47,79.98,18.69,215,224,433,1.402,1.399,77.82,80.84,54.92,57.04,57.02,49,48,94,3.97,54.86,2.95,2.84,1,291.80,6,2,2,10,9,0,3,354,359,57.48,57.79,6,6,4.99,0,78.18,78.20,78.20,78.00,52,0.0109,0.0109,318,325,57.41,57.72,4,4,4.67,0,78.33,78.22,78.22,78.00,46,0.0098,0.0098,234,231,738,2.004,2.001,78.11,79.91,54.34,57.04,57.02,48,47,92,6.06,51.89,4,4,1,517.40,7,1,1,10,9,0,2,198,200,57.27,58.30,4,4,4.78,0,75.67,75.64,75.64,78.00,50,0.0096,0.0096,537,540,57.14,57.33,0,5,3.19,0,78.15,78.15,78.15,78.00,48,0.0100,0.0100,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.9,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0
08/28  09:31:00,90.36,90.50,90.50,36,0.0121,0.0121,14.51,3189.64,1,927.78,21.67,49.52,45.37,45.97,11.02,0,12.27,0.00,60.21,45.97,2066.53,85.40,22.80,89.81,0.00,86.56,0,28,0.00,45.68,55.71,791.91,65.77,45.66,79.98,18.84,219,224,441,1.389,1.399,77.81,80.88,54.92,57.00,57.20,49,48,94,3.99,54.85,2.84,2.84,1,295.61,6,2,2,10,9,0,3,360,362,57.47,57.76,6,6,4.71,0,78.17,78.20,78.20,78.00,52,0.0109,0.0109,318,329,57.43,57.69,5,4,5.43,0,78.34,78.23,78.23,78.00,46,0.0098,0.0098,257,231,741,1.997,2.001,78.12,79.94,54.35,57.04,57.20,48,48,92,6.06,51.90,4,4,1,518.26,7,1,1,10,9,0,2,197,200,57.27,58.31,4,4,4.94,0,75.66,75.64,75.64,78.00,50,0.0096,0.0096,536,540,57.18,57.33,0,5,4.37,0,78.16,78.14,78.14,78.00,48,0.0100,0.0100,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.7,1,1.1,0.4729,0,0,0,0,0,-1,1,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.8,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0
08/28  09:32:00,90.48,90.59,90.59,35,0.0121,0.0121,14.52,3110.09,1,941.04,21.68,49.65,45.49,45.97,13.05,0,0.00,0.00,60.25,45.97,2069.21,85.20,22.88,89.63,0.00,86.57,0,26,0.00,45.73,55.75,791.12,65.93,45.82,79.98,18.78,223,224,456,1.390,1.399,77.82,80.79,55.05,57.01,57.20,49,48,94,4.03,55.01,2.82,2.84,1,296.82,6,2,2,10,9,0,3,363,363,57.56,57.77,6,6,4.57,0,78.16,78.20,78.20,78.00,52,0.0109,0.0109,327,334,57.49,57.71,5,4,5.43,0,78.32,78.24,78.24,78.00,47,0.0098,0.0098,244,231,755,1.986,2.001,78.10,79.97,54.45,57.07,57.20,48,48,93,6.06,52.12,4,4,1,526.95,7,1,1,10,9,0,2,197,200,57.33,58.33,4,4,4.91,0,75.64,75.65,75.65,78.00,50,0.0096,0.0096,551,541,57.26,57.37,0,5,5.04,0,78.15,78.14,78.14,78.00,48,0.0100,0.0100,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.8,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0
08/28  09:33:00,90.58,90.68,90.68,35,0.0121,0.0121,14.51,3186.81,1,945.26,21.69,49.83,45.65,45.97,20.86,0,11.99,0.00,60.28,45.97,2068.34,84.99,22.95,89.44,0.00,86.56,0,27,0.00,45.92,55.75,784.07,66.11,45.96,79.98,18.55,228,224,461,1.385,1.399,77.78,81.01,55.24,57.07,57.20,50,48,95,3.97,55.21,2.83,2.84,1,306.46,6,3,2,10,9,0,3,359,363,57.60,57.82,6,6,4.52,0,78.18,78.20,78.20,78.00,53,0.0109,0.0109,333,339,57.58,57.77,5,5,4.52,0,78.25,78.25,78.25,78.00,47,0.0097,0.0097,242,231,758,1.981,2.001,78.17,80.00,54.60,57.16,57.20,48,48,93,6.09,52.23,4,4,1,525.64,7,1,1,10,9,0,2,199,200,57.40,58.38,4,4,3.68,0,75.65,75.66,75.66,78.00,50,0.0096,0.0096,552,541,57.34,57.46,0,5,4.98,0,78.12,78.14,78.14,78.00,48,0.0100,0.0100,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.8,1,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0
08/28  09:34:00,90.62,90.77,90.77,35,0.0121,0.0121,14.52,3225.19,1,912.64,21.66,49.96,45.77,45.97,29.30,0,12.43,0.00,60.32,45.97,2067.41,84.74,22.99,89.29,0.00,86.56,0,27,0.00,46.06,55.74,798.49,66.87,46.12,79.98,18.69,218,224,469,1.367,1.399,77.80,80.94,55.36,57.15,57.20,50,48,95,4.01,55.31,2.85,2.84,1,300.49,6,2,2,10,9,0,3,361,363,57.76,57.89,6,6,5.05,0,78.18,78.20,78.20,78.00,53,0.0109,0.0109,347,343,57.69,57.83,5,5,4.33,0,78.22,78.26,78.26,78.00,47,0.0097,0.0097,233,231,749,2.040,2.001,78.12,79.98,54.70,57.24,57.20,48,48,93,6.09,52.35,4,4,1,528.97,7,1,1,10,9,0,2,200,200,57.47,58.43,4,4,4.62,0,75.66,75.67,75.67,78.00,51,0.0096,0.0096,538,541,57.43,57.53,0,5,3.35,0,78.13,78.14,78.14,78.00,49,0.0100,0.0100,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.8,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0
08/28  09:35:00,90.72,90.86,90.86,36,0.0122,0.0122,14.52,3458.33,1,930.29,21.70,50.09,45.69,45.97,0.00,0,13.81,0.00,60.36,45.97,2067.46,84.71,22.99,89.35,0.00,86.56,0,27,0.00,46.06,55.71,789.12,66.45,46.20,79.98,18.70,228,224,485,1.383,1.399,77.82,81.13,55.56,57.26,57.20,50,48,95,3.96,55.49,2.90,2.84,1,314.27,6,2,2,10,9,0,3,369,362,57.77,57.98,6,6,5.16,0,78.16,78.19,78.19,78.00,53,0.0109,0.0109,347,345,57.73,57.91,5,5,4.06,0,78.16,78.26,78.26,78.00,47,0.0098,0.0098,235,231,741,2.024,2.001,78.15,80.01,54.74,57.31,57.20,49,48,93,6.08,52.43,4,4,1,518.43,7,1,1,10,9,0,2,199,200,57.47,58.47,4,4,3.16,0,75.68,75.67,75.67,78.00,50,0.0096,0.0096,535,541,57.46,57.60,0,5,4.95,0,78.16,78.14,78.14,78.00,49,0.0100,0.0100,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.5,1,1.1,0.4729,0,0,0,0,0,-1,1,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.6,1,1.1,0.4729,0,0,0,0,0,-1,1,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,1,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.3,1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,1,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0
08/28  09:36:00,90.80,90.95,90.95,36,0.0122,0.0122,14.52,3830.19,1,925.79,21.65,50.18,45.45,45.97,19.47,0,14.18,0.00,60.39,45.97,2067.56,84.95,22.96,89.90,0.00,86.56,0,27,0.00,45.86,55.71,779.69,66.04,46.07,79.98,18.62,233,224,494,1.387,1.399,77.84,81.30,55.82,57.40,57.20,50,48,96,4.14,55.67,2.97,2.84,1,314.13,6,2,2,10,9,0,3,371,362,57.91,58.10,6,6,5.14,0,78.18,78.19,78.19,78.00,53,0.0109,0.0109,348,343,57.93,58.04,5,5,4.28,0,78.17,78.25,78.25,78.00,48,0.0098,0.0098,238,231,743,1.999,2.001,78.15,80.03,54.83,57.38,57.20,49,48,93,6.04,52.47,4,4,1,517.49,7,1,1,10,9,0,2,199,200,57.58,58.53,4,4,3.36,0,75.68,75.68,75.68,78.00,51,0.0097,0.0097,536,541,57.54,57.66,0,5,5.00,0,78.18,78.14,78.14,78.00,49,0.0100,0.0100,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.8,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0
08/28  09:37:00,90.85,91.04,91.04,36,0.0122,0.0122,14.52,3985.01,1,937.80,21.69,50.18,45.41,45.97,18.08,0,2.55,0.00,60.43,45.97,2069.17,85.24,22.92,90.30,0.00,86.55,0,27,0.00,45.81,55.77,788.54,66.40,45.94,79.98,18.69,225,224,498,1.393,1.399,77.82,81.38,55.98,57.53,57.20,51,49,96,4.00,55.73,3.05,2.84,1,317.94,6,2,2,10,9,0,3,369,362,58.03,58.21,6,6,4.91,0,78.18,78.19,78.19,78.00,53,0.0109,0.0109,349,340,58.00,58.15,5,5,4.38,0,78.21,78.24,78.24,78.00,48,0.0098,0.0098,239,231,740,2.010,2.001,78.14,80.08,54.84,57.42,57.20,49,48,93,6.14,52.26,4,4,1,518.75,7,1,1,10,9,0,2,199,200,57.55,58.57,4,4,3.50,0,75.69,75.69,75.69,78.00,51,0.0097,0.0097,536,541,57.50,57.70,0,5,5.01,0,78.18,78.14,78.14,78.00,49,0.0100,0.0100,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.5,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.8,1,1.1,0.4729,0,0,0,0,0,-1,1,1,-1,1,3,1,2.1800,1.2500,0.9,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,1,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.3,1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0
08/28  09:38:00,90.92,91.13,91.13,35,0.0122,0.0122,14.52,3974.31,1,940.41,21.66,50.06,45.34,45.97,29.84,0,15.44,0.01,60.47,45.97,2067.22,85.51,22.92,90.44,0.00,86.54,0,28,0.00,45.73,55.75,793.64,66.38,45.87,79.98,18.79,226,224,470,1.416,1.399,77.81,81.39,55.94,57.59,57.20,51,48,96,4.06,55.52,3.12,2.96,1,315.29,6,2,2,10,9,0,3,366,361,58.09,58.27,6,6,4.57,0,78.20,78.18,78.18,78.00,53,0.0109,0.0109,339,337,57.93,58.21,4,5,5.40,0,78.20,78.23,78.23,78.00,48,0.0098,0.0098,241,231,735,2.009,2.001,78.15,80.08,54.70,57.38,57.20,48,48,93,6.25,52.13,4,4,1,517.10,7,1,1,10,9,0,2,199,200,57.51,58.56,4,4,4.89,0,75.68,75.70,75.70,78.00,50,0.0097,0.0097,538,542,57.42,57.64,0,5,4.96,0,78.17,78.14,78.14,78.00,48,0.0100,0.0100,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.8,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0
08/28  09:39:00,90.93,91.22,91.22,35,0.0122,0.0122,14.51,4010.87,1,938.28,21.65,49.95,45.22,45.97,12.20,0,0.17,0.00,60.50,45.97,2069.86,85.65,22.92,90.76,0.00,86.55,0,27,0.00,45.64,55.73,786.87,65.80,45.80,79.98,18.93,234,224,470,1.394,1.399,77.81,81.32,55.67,57.55,57.20,50,47,95,4.23,55.23,3.13,2.96,1,310.23,6,2,2,10,9,0,3,364,361,57.90,58.23,6,6,3.57,0,78.18,78.18,78.18,78.00,52,0.0109,0.0109,338,335,57.91,58.16,4,5,4.99,0,78.21,78.23,78.23,78.00,48,0.0098,0.0098,260,231,758,1.957,2.001,78.19,80.08,54.57,57.31,57.20,48,47,93,6.27,52.04,4,4,1,519.86,7,1,1,10,9,0,2,198,200,57.48,58.52,4,4,4.31,0,75.70,75.70,75.70,78.00,50,0.0097,0.0097,556,543,57.34,57.57,0,5,5.04,0,78.15,78.14,78.14,78.00,48,0.0100,0.0100,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.8,1,1.1,0.4729,0,0,0,0,0,-1,1,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.8,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0
08/28  09:40:00,90.96,91.31,91.31,35,0.0122,0.0122,14.51,3896.72,1,945.84,21.73,49.88,45.21,45.97,19.79,0,11.27,0.00,60.54,45.97,2068.15,85.30,22.94,90.49,0.00,86.56,0,27,0.00,45.57,55.76,787.69,66.37,45.69,79.98,18.82,228,224,470,1.417,1.399,77.83,81.34,55.53,57.48,57.20,50,47,95,4.18,55.13,3.13,2.96,1,311.27,6,2,2,10,9,0,3,366,362,57.89,58.17,6,6,4.93,0,78.17,78.18,78.18,78.00,52,0.0109,0.0109,339,336,57.82,58.10,4,5,5.35,0,78.21,78.22,78.22,78.00,47,0.0099,0.0099,219,231,763,1.980,2.001,78.14,80.07,54.57,57.27,57.20,48,47,92,6.22,52.06,4,4,1,532.36,7,1,0,10,9,0,2,205,200,57.47,58.49,4,4,4.84,0,75.71,75.71,75.71,78.00,50,0.0097,0.0097,553,544,57.35,57.53,0,5,3.17,0,78.09,78.14,78.14,78.00,48,0.0100,0.0100,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.8,1,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.3,-1,1.1,0.8416,0,0,0,0,0,1,1,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.9,1,1.1,0.4729,0,0,0,0,0,-1,1,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0
08/28  09:41:00,90.97,91.40,91.40,35,0.0122,0.0122,14.52,3830.10,1,940.80,21.66,49.73,45.13,45.97,8.88,0,16.23,0.01,60.58,45.97,2068.23,85.08,22.90,90.20,0.00,86.59,0,26,0.00,45.49,55.77,799.80,65.82,45.65,79.98,19.06,226,224,456,1.417,1.399,77.81,81.38,55.37,57.39,57.20,50,47,94,4.29,54.99,3.12,2.96,1,311.38,6,2,2,10,9,0,3,352,363,57.77,58.11,6,6,4.29,0,78.21,78.18,78.18,78.00,52,0.0110,0.0110,339,338,57.76,58.03,4,5,5.43,0,78.19,78.23,78.23,78.00,47,0.0099,0.0099,243,231,759,2.010,2.001,78.08,80.04,54.55,57.24,57.20,48,47,92,6.25,51.99,4,4,1,535.11,7,1,0,10,9,0,2,208,200,57.47,58.47,4,4,4.91,0,75.72,75.72,75.72,78.00,50,0.0097,0.0097,543,544,57.36,57.51,0,5,5.05,0,78.07,78.14,78.14,78.00,48,0.0100,0.0100,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.4,1,1.7,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.6,1,1.7,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.5,0,1.7,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.1,-1,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.6,0,1.7,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.6,0,1.7,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,1.5,0,1.7,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.6,0,1.7,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,1.4,0,1.7,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0
08/28  09:42:00,91.05,91.49,91.49,35,0.0122,0.0122,14.51,3834.76,1,936.03,21.73,49.67,44.97,45.97,14.98,0,0.00,0.00,60.61,45.97,2070.28,84.82,22.89,90.01,0.00,86.63,0,27,0.00,45.37,55.74,804.55,65.63,45.65,79.98,19.15,231,224,462,1.403,1.399,77.81,81.41,55.29,57.32,57.20,49,47,94,4.12,54.94,3.10,2.96,1,308.89,6,2,2,10,9,0,3,360,370,57.78,58.05,6,6,5.06,0,78.20,78.20,78.20,78.00,52,0.0110,0.0110,336,337,57.65,57.96,4,5,4.69,0,78.21,78.22,78.22,78.00,47,0.0098,0.0098,227,231,762,2.022,2.001,78.11,80.05,54.50,57.22,57.20,48,47,92,6.28,51.96,4,4,1,532.50,7,1,0,10,9,0,2,206,200,57.41,58.43,4,4,4.71,0,75.72,75.73,75.73,78.00,50,0.0097,0.0097,541,544,57.29,57.48,0,5,3.19,0,78.11,78.14,78.14,78.00,48,0.0100,0.0100,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.4,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.4,1,1.4,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.2,0,1.4,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.4,0,1.4,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.9,1,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.4,0,1.4,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,1.3,0,1.4,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.4,0,1.4,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,1.2,1,1.4,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0
