date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
08/16  16:38:00,92.27,92.09,92.09,24,0.0085,0.0085,14.50,3618.08,1,913.79,18.93,44.38,39.75,40.00,44.06,0,10.60,0.00,55.41,40.00,2080.54,84.59,23.29,89.07,0.00,87.06,0,71,0.00,39.83,51.23,736.83,79.88,40.01,79.98,14.83,498,500,375,2.008,2.001,75.86,81.23,51.65,54.89,55.04,46,32,87,5.10,51.41,3.10,3.09,1,510.87,7,3,3,5,5,0,5,458,460,54.96,55.22,6,6,3.44,0,74.73,74.69,74.69,80.00,51,0.0094,0.0094,210,209,54.94,55.62,4,4,4.78,0,79.98,80.02,80.02,80.00,38,0.0084,0.0084,303,240,185,1.211,1.198,79.06,81.70,44.14,53.55,55.04,39,36,80,1.35,46.83,2,2,1,175.06,4,0,0,10,9,0,2,201,200,53.81,55.24,4,4,3.94,0,76.90,76.86,76.86,80.00,43,0.0083,0.0083,212,227,53.28,54.35,0,4,5.17,0,81.16,79.48,79.48,80.00,38,0.0089,0.0089,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,1,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.5336,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.8336,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.9,0,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.9,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.9,-1,1.1,0.8336,0,0,0,0,0,1,1,1,0,2,3,1,2.1800,2.5700,1.0,0,1.1,0.8336,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.9,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,0.7,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.8,-1,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.9,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.5,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,0.9,-1,1.1,0.5336,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.4,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.6,0,1.1,0.8336,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.5,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.3,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8336,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,1.0,0,1.1,0.4659,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4659,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0
08/16  16:39:00,92.30,92.06,92.06,24,0.0085,0.0085,14.50,3474.82,1,918.53,18.54,44.08,39.37,40.00,25.78,0,8.83,0.00,55.46,40.00,2077.67,84.46,23.34,88.88,0.00,87.07,0,70,0.00,39.62,51.25,718.43,80.41,40.08,79.98,14.29,504,500,382,2.005,2.001,75.91,81.17,51.50,54.75,55.04,47,32,87,4.99,51.00,3.02,3.09,1,517.30,7,3,3,5,5,0,5,458,460,54.78,55.11,6,6,4.83,0,74.76,74.73,74.73,80.00,51,0.0094,0.0094,211,207,54.80,55.53,4,4,4.43,0,79.99,80.02,80.02,80.00,38,0.0084,0.0084,264,240,195,1.208,1.198,78.97,81.67,43.95,53.18,55.04,39,35,80,1.00,48.88,2,2,1,176.89,4,0,0,10,9,0,2,201,200,53.55,54.99,4,4,3.50,0,76.89,76.86,76.86,80.00,43,0.0083,0.0083,226,238,52.94,54.04,0,4,5.11,0,80.69,79.51,79.51,80.00,40,0.0089,0.0089,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.5336,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.8336,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.9,0,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.9,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.9,0,1.1,0.8336,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,1.0,0,1.1,0.8336,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.9,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,0.7,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.8,1,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.9,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.5,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.2,0,1.1,0.8336,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.4,1,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8336,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.5,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.3,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8336,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,1.0,0,1.1,0.4659,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4659,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0
08/16  16:40:00,92.28,92.03,92.03,24,0.0084,0.0084,14.50,3152.40,1,920.03,18.22,43.78,39.24,40.00,30.16,0,12.22,0.00,55.51,40.00,2080.02,84.53,23.30,88.63,0.00,87.08,0,72,0.00,39.47,51.23,689.55,79.66,39.96,79.98,13.51,502,500,377,2.007,2.001,75.90,81.16,51.65,54.75,55.04,47,32,87,4.15,52.43,2.97,2.94,1,511.27,7,3,3,5,5,0,5,459,460,54.99,55.11,6,6,5.13,0,74.82,74.77,74.77,80.00,51,0.0094,0.0094,210,204,55.00,55.50,4,4,3.79,0,80.01,80.01,80.01,80.00,38,0.0084,0.0084,253,240,207,1.194,1.198,78.91,81.61,44.18,52.86,55.04,40,36,82,1.00,49.79,2,2,1,181.21,4,0,0,10,9,0,2,200,200,53.39,54.77,4,4,4.77,0,76.90,76.85,76.85,80.00,42,0.0082,0.0082,240,248,52.69,53.74,0,4,3.85,0,80.20,79.54,79.54,80.00,40,0.0089,0.0089,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,-1,1.1,0.5336,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.5336,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.2,-1,1.1,0.8336,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.9,1,1.1,0.4659,0,0,0,0,0,-1,1,0,0,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.9,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.9,0,1.1,0.8336,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,1.0,0,1.1,0.8336,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.9,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,0.7,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.7,0,1.1,0.4536,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.9,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.5,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.2,0,1.1,0.8336,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.4,1,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8336,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.3,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8336,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,1.0,1,1.1,0.4659,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4659,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0
08/16  16:41:00,92.28,92.00,92.00,24,0.0084,0.0084,14.50,3226.88,1,908.22,18.31,43.84,39.22,40.00,22.78,0,0.00,0.00,55.57,40.00,2080.00,84.92,23.39,88.82,0.00,87.06,0,69,0.00,39.47,51.22,690.88,79.87,39.77,79.98,13.43,498,500,378,1.993,2.001,75.98,81.16,51.91,54.88,55.04,47,33,88,4.17,52.70,3.01,2.94,1,513.43,7,3,3,5,5,0,5,460,460,55.10,55.24,6,6,5.05,0,74.88,74.81,74.81,80.00,52,0.0094,0.0094,211,200,55.08,55.58,4,4,5.38,0,80.03,79.99,79.99,80.00,39,0.0084,0.0084,279,240,222,1.198,1.198,78.84,81.53,44.50,52.64,55.04,40,36,83,1.07,50.25,2,2,1,180.62,4,0,0,10,9,0,2,199,200,53.25,54.60,4,4,4.92,0,76.90,76.83,76.83,80.00,42,0.0081,0.0081,248,256,52.52,53.52,0,4,2.42,0,79.76,79.57,79.57,80.00,41,0.0089,0.0089,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,-1,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.5336,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.8336,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.9,0,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.6,1,1.1,0.5336,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.9,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.9,-1,1.1,0.8336,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,1.0,1,1.1,0.8336,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.9,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,0.7,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.7,0,1.1,0.4536,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.9,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.5,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.2,0,1.1,0.8336,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.4,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8336,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,1,1.1,0.4659,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.3,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8336,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,1.0,0,1.1,0.4659,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4659,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,1.3,1,1.7,0.4659,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,1.3,0,1.7,0.4659,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,1.3,0,1.7,0.4659,0,0,0,0,0,0,0
08/16  16:42:00,92.27,91.97,91.97,24,0.0084,0.0084,14.50,3234.28,1,881.86,18.27,43.76,39.23,40.00,10.81,0,12.36,0.01,55.62,40.00,2077.99,85.34,23.27,89.40,0.00,87.04,0,73,0.00,39.69,51.23,666.75,79.83,39.85,79.98,13.38,506,500,369,2.011,2.001,75.99,81.16,52.02,54.98,55.04,48,33,88,4.24,52.67,3.05,2.95,1,514.41,7,3,3,5,5,0,5,463,460,55.18,55.33,6,6,4.59,0,74.91,74.84,74.84,80.00,52,0.0094,0.0094,201,200,55.09,55.66,4,4,5.45,0,80.05,79.98,79.98,80.00,39,0.0084,0.0084,258,240,235,1.194,1.198,78.73,81.42,44.76,52.47,55.04,41,37,83,0.88,50.53,2,2,1,182.18,4,0,0,10,9,0,2,200,200,53.13,54.46,4,4,5.01,0,76.89,76.82,76.82,80.00,43,0.0081,0.0081,264,264,52.40,53.32,0,4,5.15,0,79.41,79.60,79.60,80.00,41,0.0089,0.0089,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4659,0,0,0,0,0,-1,1,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.2,0,1.1,0.7659,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.5336,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.8336,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.9,1,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.6,-1,1.1,0.5336,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.9,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.9,0,1.1,0.8336,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.7,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.9,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,0.7,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.7,0,1.1,0.4536,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.9,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.4,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.2,0,1.1,0.8336,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.4,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.6,0,1.1,0.8336,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,1,1.1,0.4659,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.3,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8336,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,1.0,0,1.1,0.4659,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4659,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,1.0,0,1.4,0.4659,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,1.0,0,1.4,0.4659,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,1.0,0,1.4,0.4659,0,0,0,0,0,0,0
08/16  16:43:00,92.22,91.94,91.94,24,0.0084,0.0084,14.50,3103.09,1,900.52,18.35,43.77,39.53,40.00,30.05,0,2.31,0.00,55.67,40.00,2078.43,85.27,23.23,89.44,0.00,87.01,0,70,0.00,39.77,51.20,676.68,79.86,39.86,79.98,13.43,501,500,368,2.015,2.001,76.00,81.25,52.02,55.03,55.04,48,33,88,4.13,52.64,3.07,2.95,1,506.62,7,3,3,5,5,0,5,463,460,55.19,55.36,6,6,4.99,0,74.93,74.87,74.87,80.00,52,0.0094,0.0094,201,200,55.13,55.70,4,4,5.42,0,80.08,79.97,79.97,80.00,39,0.0084,0.0084,284,240,238,1.191,1.198,78.70,81.30,45.06,52.32,55.04,41,37,84,1.06,50.84,2,2,1,185.42,4,0,0,10,9,0,2,200,200,53.05,54.33,4,4,4.97,0,76.88,76.80,76.80,80.00,42,0.0080,0.0080,263,271,52.28,53.14,0,4,0.30,0,79.15,79.62,79.62,80.00,42,0.0089,0.0089,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.2,0,1.1,0.7659,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.7,-1,1.1,0.5336,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.8336,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.9,0,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.9,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.9,-1,1.1,0.8336,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.7,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.9,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,0.7,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.7,0,1.1,0.4536,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.9,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.5,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.2,0,1.1,0.8336,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.4,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.6,0,1.1,0.8336,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.3,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8336,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,1.0,0,1.1,0.4659,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4659,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.9,0,1.2,0.4659,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.9,0,1.2,0.4659,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.9,0,1.2,0.4659,0,0,0,0,0,0,0
08/16  16:44:00,92.15,91.91,91.91,24,0.0083,0.0083,14.50,2995.21,1,904.10,18.42,43.83,39.68,40.00,40.32,0,13.81,0.00,55.73,40.00,2078.64,84.91,23.35,89.03,0.00,86.98,0,70,0.00,39.89,51.20,685.28,79.96,39.97,79.98,13.65,497,500,355,2.034,2.001,76.03,81.34,52.02,55.07,55.04,48,33,88,4.07,52.65,3.09,2.95,1,515.78,7,3,3,5,5,0,5,449,460,55.16,55.38,6,6,4.16,0,74.97,74.90,74.90,80.00,51,0.0095,0.0095,202,200,55.12,55.73,4,4,5.38,0,80.06,79.96,79.96,80.00,39,0.0084,0.0084,287,240,249,1.189,1.198,78.61,81.21,45.30,52.21,55.04,41,37,85,0.98,51.06,2,2,1,187.59,4,0,0,10,9,0,2,200,200,53.01,54.23,4,4,4.84,0,76.85,76.78,76.78,80.00,42,0.0079,0.0079,277,276,52.16,53.02,0,5,5.18,0,79.04,79.64,79.64,80.00,42,0.0089,0.0089,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,-1,1.1,0.5336,0,0,0,0,0,1,1,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.2,0,1.1,0.7659,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.8336,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.8336,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.9,1,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.7,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.9,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.9,0,1.1,0.8336,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.7,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.9,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,0.8,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.7,0,1.1,0.4536,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.8,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.9,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.5,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.2,0,1.1,0.8336,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.5,-1,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.6,0,1.1,0.8336,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.3,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8336,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,1.0,0,1.1,0.4659,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4659,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.8,1,1.1,0.4659,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.8,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.8,0,1.1,0.4659,0,0,0,0,0,0,0
08/16  16:45:00,92.11,91.88,91.88,24,0.0083,0.0083,14.50,3093.36,1,908.11,18.43,43.89,39.76,40.00,27.49,0,9.06,0.00,55.78,40.00,2079.01,84.83,23.23,88.82,0.00,86.95,0,71,0.00,39.99,51.20,715.18,79.85,40.10,79.98,13.85,501,500,355,2.025,2.001,76.05,81.35,52.00,55.08,55.04,48,33,88,4.16,52.64,3.10,2.95,1,503.86,7,3,3,5,5,0,5,448,460,55.19,55.39,6,6,4.13,0,75.00,74.93,74.93,80.00,52,0.0095,0.0095,202,200,55.13,55.75,4,4,5.37,0,80.02,79.96,79.96,80.00,39,0.0084,0.0084,265,240,251,1.192,1.198,78.58,81.11,45.59,52.15,55.04,41,36,85,0.99,51.35,2,2,1,187.10,4,0,0,10,9,0,2,200,200,52.95,54.16,4,4,4.82,0,76.83,76.76,76.76,80.00,41,0.0079,0.0079,278,281,52.17,52.92,0,5,5.15,0,78.98,79.66,79.66,80.00,42,0.0089,0.0089,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.2,0,1.1,0.7659,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,-1,1.1,0.8336,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.8336,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.9,0,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.7,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.7,-1,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.9,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.9,0,1.1,0.8336,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.7,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.9,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,0.8,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.7,0,1.1,0.4536,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.8,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.9,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.5,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.2,-1,1.1,0.8336,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.5,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.6,0,1.1,0.8336,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,1,1.1,0.4659,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.3,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8336,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,1.0,0,1.1,0.4659,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4659,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,1,1.1,0.4659,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.8,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.8,0,1.1,0.4659,0,0,0,0,0,0,0
08/16  16:46:00,92.14,91.85,91.85,25,0.0083,0.0083,14.50,3163.09,1,903.01,18.52,43.98,39.89,40.00,26.31,0,16.18,0.00,55.83,40.00,2080.19,84.97,23.30,88.85,0.00,86.93,0,71,0.00,40.02,51.20,712.11,80.29,40.22,79.98,13.51,500,500,371,1.980,2.001,76.04,81.37,52.15,55.13,55.04,48,33,88,4.17,52.80,3.12,2.95,1,509.50,7,3,3,5,5,0,5,461,460,55.31,55.44,6,6,5.15,0,74.97,74.96,74.96,80.00,52,0.0095,0.0095,201,200,55.27,55.79,4,4,4.14,0,79.99,79.96,79.96,80.00,39,0.0084,0.0084,266,240,238,1.118,0.998,78.57,81.05,45.81,52.11,55.04,41,37,87,1.07,51.51,2,2,1,174.40,4,0,0,10,9,0,2,194,200,52.91,54.11,4,4,4.85,0,76.79,76.74,76.74,80.00,41,0.0079,0.0079,268,285,52.16,52.87,0,5,3.82,0,79.07,79.67,79.67,80.00,43,0.0088,0.0088,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.2,0,1.1,0.7659,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.8336,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.8336,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.9,0,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,1.1,0,1.1,0.7659,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.9,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.9,0,1.1,0.8336,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.7,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.9,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,0.8,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.7,0,1.1,0.4536,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.9,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.5,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.2,-1,1.1,0.8336,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.4,1,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.6,0,1.1,0.8336,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.3,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8336,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,1.0,0,1.1,0.4659,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4659,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,0,1.1,0.4659,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4659,0,0,0,0,0,0,0
08/16  16:47:00,92.20,91.82,91.82,24,0.0083,0.0083,14.51,3048.12,1,901.04,18.42,44.09,39.89,40.00,31.76,0,1.42,0.00,55.89,40.00,2080.14,85.03,23.28,88.98,0.00,86.90,0,69,0.00,40.12,51.21,676.65,81.41,40.37,79.98,13.46,498,500,375,2.010,2.001,76.05,81.30,52.29,55.22,55.04,48,33,88,4.00,52.96,3.17,2.95,1,512.88,7,3,3,5,5,0,5,462,460,55.38,55.52,6,6,5.09,0,74.99,75.00,75.00,80.00,52,0.0095,0.0095,201,200,55.33,55.86,4,4,3.01,0,79.97,79.96,79.96,80.00,40,0.0084,0.0084,289,240,238,1.070,0.998,78.61,81.02,45.85,52.12,55.04,41,37,87,1.10,51.41,2,2,1,165.11,4,0,0,10,9,0,2,192,200,52.93,54.11,5,4,3.65,0,76.76,76.72,76.72,80.00,41,0.0078,0.0078,273,289,52.13,52.83,0,5,4.35,0,79.19,79.69,79.69,80.00,43,0.0088,0.0088,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,-1,1.1,0.5336,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.2,-1,1.1,0.7659,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.8336,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.8336,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.9,0,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,1.1,0,1.1,0.7659,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.9,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.9,0,1.1,0.8336,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.7,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.9,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,0.8,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.7,0,1.1,0.4536,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.9,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.5,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.2,0,1.1,0.8336,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.4,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.6,0,1.1,0.8336,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.3,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8336,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,1.0,0,1.1,0.4659,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4659,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,0,1.1,0.4659,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4659,0,0,0,0,0,0,0
08/16  16:48:00,92.03,91.79,91.79,23,0.0082,0.0082,14.50,3267.09,1,903.49,18.77,44.43,40.41,40.00,3.54,0,13.34,0.00,55.94,40.00,2079.12,85.18,23.31,89.13,0.00,86.88,0,70,0.00,40.34,51.21,732.05,79.16,40.43,79.98,14.84,508,500,383,2.005,2.001,76.07,81.25,52.04,55.14,55.04,48,32,87,4.85,51.68,3.17,3.05,1,513.17,7,3,3,5,5,0,5,461,460,55.03,55.46,6,6,4.98,0,75.00,75.03,75.03,80.00,51,0.0095,0.0095,202,200,55.07,55.83,4,4,5.37,0,79.94,79.96,79.96,80.00,39,0.0084,0.0084,270,240,249,1.038,0.998,78.63,81.00,45.85,52.11,55.04,41,36,87,1.08,51.44,2,2,1,166.60,4,0,0,10,9,0,2,196,200,52.87,54.10,5,5,4.91,0,76.74,76.70,76.70,80.00,40,0.0078,0.0078,285,293,52.04,52.76,0,5,2.57,0,79.29,79.70,79.70,80.00,42,0.0088,0.0088,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.2,0,1.1,0.7659,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.8336,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.8336,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.9,0,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,1.1,1,1.1,0.7659,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.9,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.9,0,1.1,0.8336,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.7,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.9,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,0.8,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.7,0,1.1,0.4536,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.9,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.5,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.2,0,1.1,0.8336,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.4,1,1.1,0.4659,0,0,0,0,0,-1,1,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.6,0,1.1,0.8336,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,1,1.1,0.4659,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.3,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,-1,1.1,0.8336,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,1.0,1,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4659,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,0,1.1,0.4659,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4659,0,0,0,0,0,0,0
08/16  16:49:00,91.96,91.76,91.76,24,0.0082,0.0082,14.50,3463.95,1,917.16,18.88,44.31,39.82,40.00,30.27,0,15.41,0.00,55.99,40.00,2080.43,85.00,23.32,89.40,0.00,86.86,0,69,0.00,40.33,51.21,729.84,79.57,40.74,79.98,14.63,508,500,381,1.988,2.001,76.09,81.18,51.72,54.92,55.04,46,32,87,4.84,51.48,3.07,3.05,1,515.30,7,3,3,5,5,0,5,458,460,55.00,55.27,6,6,5.10,0,74.98,75.05,75.05,80.00,50,0.0096,0.0096,202,200,54.92,55.70,4,4,4.68,0,79.90,79.96,79.96,80.00,39,0.0084,0.0084,270,240,263,1.013,0.998,78.59,80.98,45.94,52.08,55.04,40,36,87,0.88,51.55,2,2,1,167.87,4,0,0,10,9,0,2,196,200,52.81,54.02,5,5,4.86,0,76.68,76.69,76.69,80.00,40,0.0078,0.0078,297,297,51.93,52.66,0,5,3.51,0,79.42,79.72,79.72,80.00,41,0.0088,0.0088,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.2,1,1.1,0.7659,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.8336,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.8336,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.9,0,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,1.1,0,1.1,0.7659,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.9,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.9,0,1.1,0.8336,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.7,-1,1.1,0.5336,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.9,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,0.8,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.7,0,1.1,0.4536,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.9,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.5,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.2,0,1.1,0.8336,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.4,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.6,0,1.1,0.8336,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,1,1.1,0.4659,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.3,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.3,0,1.1,0.8336,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.8,1,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4659,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,1,1.1,0.4659,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4659,0,0,0,0,0,0,0
08/16  16:50:00,91.90,91.73,91.73,24,0.0082,0.0082,14.50,3260.93,1,905.90,18.70,44.49,40.17,40.00,30.69,0,7.45,0.00,56.04,40.00,2080.98,84.99,23.28,89.29,0.00,86.83,0,70,0.00,40.15,51.18,714.87,79.95,40.29,79.98,15.00,503,500,384,2.011,2.001,76.14,81.13,51.70,54.84,55.04,46,32,87,4.94,51.59,3.02,3.05,1,515.25,7,3,3,5,5,0,5,463,460,54.93,55.20,6,6,5.11,0,75.03,75.08,75.08,80.00,51,0.0095,0.0095,201,200,54.98,55.65,4,4,3.44,0,79.90,79.96,79.96,80.00,38,0.0084,0.0084,259,240,265,1.010,0.998,78.58,80.92,46.13,52.02,55.04,40,36,87,1.23,51.73,2,2,1,167.20,4,0,0,10,9,0,2,200,200,52.77,53.96,5,5,4.78,0,76.61,76.67,76.67,80.00,40,0.0077,0.0077,296,300,51.88,52.58,0,5,4.08,0,79.49,79.73,79.73,80.00,41,0.0088,0.0088,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.2,0,1.1,0.7659,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8336,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.8336,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.9,0,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,1.1,0,1.1,0.7659,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.9,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.9,0,1.1,0.8336,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.7,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.9,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,0.7,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.7,0,1.1,0.4536,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.9,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.5,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.2,0,1.1,0.8336,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.4,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.6,0,1.1,0.8336,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,1,1.1,0.4659,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.3,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.3,0,1.1,0.8336,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.8,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4659,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,0,1.1,0.4659,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4659,0,0,0,0,0,0,0
08/16  16:51:00,91.92,91.70,91.70,24,0.0082,0.0082,14.50,3410.35,1,902.74,18.77,44.39,39.99,40.00,48.44,0,0.00,0.00,56.09,40.00,2083.77,84.88,23.34,89.16,0.00,86.81,0,69,0.00,40.19,51.22,732.77,81.38,40.64,79.98,14.69,507,500,392,2.005,2.001,76.14,81.03,51.68,54.80,55.04,47,33,87,4.97,51.40,2.97,2.91,1,520.89,7,3,3,5,5,0,5,460,460,54.94,55.16,6,6,3.87,0,75.09,75.10,75.10,80.00,50,0.0095,0.0095,203,200,54.92,55.60,4,4,4.72,0,79.91,79.96,79.96,80.00,39,0.0084,0.0084,280,240,266,0.993,0.998,78.57,80.88,46.33,51.99,55.04,40,36,87,0.94,51.91,2,2,1,164.98,4,0,0,10,9,0,2,200,200,52.72,53.91,5,5,3.86,0,76.55,76.65,76.65,80.00,39,0.0077,0.0077,295,302,51.90,52.54,0,5,5.09,0,79.61,79.74,79.74,80.00,41,0.0088,0.0088,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.2,0,1.1,0.7659,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,-1,1.1,0.8336,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.8336,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.9,0,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,1.1,1,1.1,0.7659,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.9,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.9,0,1.1,0.8336,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.7,-1,1.1,0.5336,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.9,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,0.7,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.7,0,1.1,0.4536,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.9,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.5,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.2,0,1.1,0.8336,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.4,1,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.6,0,1.1,0.8336,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.3,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.3,0,1.1,0.8336,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.8,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4659,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,0,1.1,0.4659,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4659,0,0,0,0,0,0,0
08/16  16:52:00,91.94,91.67,91.67,24,0.0081,0.0081,14.50,3360.81,1,904.16,18.38,44.26,39.58,40.00,0.00,0,13.61,0.00,56.15,40.00,2083.24,84.81,23.23,89.05,0.00,86.81,0,71,0.00,39.98,51.20,689.40,79.78,40.49,79.98,14.10,493,500,403,1.986,2.001,76.24,80.99,51.94,54.91,55.04,47,33,88,4.07,53.00,2.99,2.91,1,519.62,7,3,3,5,5,0,5,461,460,55.18,55.25,6,6,5.07,0,75.15,75.11,75.11,80.00,52,0.0095,0.0095,201,200,55.13,55.65,4,4,4.32,0,79.92,79.96,79.96,80.00,39,0.0084,0.0084,255,240,276,0.992,0.998,78.64,80.89,46.40,51.96,55.04,39,36,88,0.93,51.89,2,2,1,166.97,4,0,0,10,9,0,2,199,200,52.70,53.88,5,5,3.36,0,76.53,76.64,76.64,80.00,40,0.0077,0.0077,308,304,51.86,52.50,0,5,5.06,0,79.70,79.75,79.75,80.00,41,0.0088,0.0088,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.2,0,1.1,0.7659,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8336,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.8336,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.9,0,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,1.1,1,1.1,0.7659,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.9,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.9,0,1.1,0.8336,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,1.0,0,1.1,0.8336,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.9,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,0.7,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.7,1,1.1,0.4536,0,0,0,0,0,-1,1,1,-3,2,3,1,5.5300,3.4350,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.9,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.5,1,1.1,0.4659,0,0,0,0,0,-1,1,1,0,3,3,1,3.6000,1.9100,1.2,0,1.1,0.8336,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.4,1,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.6,0,1.1,0.8336,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,1,1.1,0.4659,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.3,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.3,0,1.1,0.8336,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.8,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4659,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,1,1.1,0.4659,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4659,0,0,0,0,0,0,0
08/16  16:53:00,91.78,91.64,91.64,23,0.0081,0.0081,14.50,3484.46,1,917.23,18.25,44.37,39.66,40.00,8.03,0,14.59,0.00,56.20,40.00,2080.91,84.72,23.29,89.04,0.00,86.79,0,70,0.00,40.12,51.21,684.77,80.32,40.25,79.98,13.96,491,500,387,2.006,2.001,76.21,81.03,52.10,55.05,55.04,48,32,88,4.02,53.07,3.05,2.91,1,519.29,7,3,3,5,5,0,5,465,460,55.19,55.38,6,6,5.06,0,75.19,75.13,75.13,80.00,52,0.0095,0.0095,189,200,55.14,55.75,4,4,5.37,0,79.98,79.96,79.96,80.00,39,0.0084,0.0084,303,240,276,0.975,0.998,78.60,80.85,46.52,51.95,55.04,40,36,88,0.99,52.03,2,2,1,170.95,4,0,0,10,9,0,2,198,200,52.74,53.86,5,5,4.91,0,76.53,76.61,76.61,80.00,40,0.0077,0.0077,307,306,51.88,52.48,0,5,2.50,0,79.74,79.75,79.75,80.00,41,0.0088,0.0088,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.2,0,1.1,0.7659,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8336,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.8336,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.9,0,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,1.1,0,1.1,0.7659,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.9,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.9,0,1.1,0.8336,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,1.0,0,1.1,0.8336,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.9,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,0.7,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.7,0,1.1,0.4536,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.9,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.4,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.2,0,1.1,0.8336,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.4,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.6,0,1.1,0.8336,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,1,1.1,0.4659,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.3,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.3,0,1.1,0.8336,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.8,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4659,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,0,1.1,0.4659,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4659,0,0,0,0,0,0,0
