date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
08/28  12:22:00,97.90,98.06,98.06,25,0.0106,0.0106,14.52,3159.16,1,927.48,20.96,50.29,46.13,46.47,33.47,0,0.00,0.00,65.31,46.47,2073.45,84.88,22.87,89.26,0.00,86.33,0,36,0.00,46.54,55.61,752.42,68.80,46.66,79.98,15.59,227,224,443,1.401,1.399,77.72,82.79,57.02,59.07,59.18,52,46,94,2.72,59.16,2.27,2.25,1,301.61,6,3,3,10,9,0,3,434,434,59.47,59.66,6,6,4.88,0,78.19,78.17,78.17,78.00,54,0.0114,0.0114,241,233,59.51,59.84,4,4,4.17,0,78.07,77.94,77.94,78.00,48,0.0102,0.0102,242,231,794,1.966,2.001,78.28,81.06,56.72,59.25,59.18,50,47,93,3.71,55.63,3,3,1,554.58,7,0,0,10,9,0,2,203,200,59.47,60.26,4,4,3.25,0,77.33,77.30,77.30,78.00,50,0.0101,0.0101,561,548,59.43,59.51,0,5,4.92,0,78.03,78.02,78.02,78.00,50,0.0102,0.0102,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.5,1,1.1,0.4729,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,1.2,0,1.1,0.7729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,-0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.8,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.4,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.8,0,1.4,0.4729,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  12:23:00,97.93,98.12,98.12,25,0.0105,0.0105,14.53,2991.23,1,924.94,20.71,50.07,46.07,46.47,0.22,0,11.69,0.00,65.33,46.47,2071.92,84.72,22.92,89.05,0.00,86.37,0,37,0.00,46.45,55.60,725.83,71.59,46.59,79.98,14.60,229,224,428,1.394,1.399,77.71,82.64,57.02,59.08,59.18,53,46,93,1.81,59.15,2.26,2.13,1,298.12,6,3,3,10,9,0,3,435,433,59.58,59.67,6,6,3.68,0,78.19,78.17,78.17,78.00,55,0.0114,0.0114,228,231,59.55,59.85,4,4,5.17,0,78.00,77.94,77.94,78.00,48,0.0102,0.0102,253,231,795,1.980,2.001,78.27,81.09,56.85,59.36,59.18,50,46,93,3.76,55.62,3,3,1,563.56,7,0,0,10,9,0,2,205,200,59.53,60.33,4,4,4.59,0,77.31,77.29,77.29,78.00,51,0.0101,0.0101,561,548,59.48,59.61,0,5,5.06,0,78.03,78.02,78.02,78.00,50,0.0102,0.0102,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,1.2,0,1.1,0.7729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,-0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.1,-1,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.1,1,1.1,0.4729,0,0,0,0,0,-1,1,0,-2,1,3,1,6.9600,3.4350,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.2,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.2,0.4729,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  12:24:00,97.95,98.18,98.18,25,0.0105,0.0105,14.52,2862.01,1,927.53,20.67,50.03,45.96,46.47,17.65,0,14.91,0.00,65.35,46.47,2072.68,84.63,22.88,88.83,0.00,86.38,0,36,0.00,46.17,55.66,736.94,70.46,46.41,79.98,15.44,228,224,422,1.415,1.399,77.73,82.67,57.60,59.30,59.18,54,47,95,1.82,62.31,2.34,2.13,1,296.39,6,3,3,10,9,0,3,435,432,59.95,59.87,6,6,4.12,0,78.22,78.16,78.16,78.00,56,0.0114,0.0114,226,230,59.97,60.04,4,4,5.43,0,77.97,77.94,77.94,78.00,49,0.0102,0.0102,240,231,788,2.014,2.001,78.30,81.15,56.73,59.38,59.18,50,46,92,4.30,54.75,3,3,1,552.49,7,0,0,10,9,0,2,202,200,59.39,60.35,4,4,4.91,0,77.28,77.29,77.29,78.00,50,0.0101,0.0101,547,548,59.31,59.59,0,5,5.06,0,78.05,78.02,78.02,78.00,50,0.0102,0.0102,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.0,1,1.1,0.4729,0,0,0,0,0,-1,1,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,1.2,1,1.1,0.7729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,-0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.8,1,1.1,0.4729,0,0,0,0,0,-1,1,1,-1,1,3,1,2.1800,1.2500,1.1,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.9,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  12:25:00,98.05,98.24,98.24,25,0.0105,0.0105,14.52,2494.44,1,937.97,20.83,49.96,46.49,46.98,25.56,0,12.75,0.00,65.38,46.98,2073.35,84.73,22.88,88.27,0.00,86.39,0,38,0.00,46.40,55.71,762.32,68.64,46.40,79.98,15.76,223,224,428,1.405,1.399,77.70,82.57,58.15,59.58,59.18,55,48,96,2.68,63.48,2.48,2.26,1,290.14,6,3,3,10,9,0,3,433,431,60.14,60.14,6,6,4.60,0,78.22,78.16,78.16,78.00,57,0.0114,0.0114,225,231,60.20,60.28,4,4,5.43,0,77.90,77.94,77.94,78.00,50,0.0102,0.0102,256,231,781,2.018,2.001,78.31,81.16,56.52,59.27,59.18,49,46,92,4.29,54.55,3,3,1,553.57,7,0,0,10,9,0,2,204,200,59.31,60.30,4,4,4.95,0,77.26,77.29,77.29,78.00,50,0.0101,0.0101,547,547,59.19,59.46,0,5,5.06,0,78.03,78.02,78.02,78.00,49,0.0102,0.0102,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,1.2,0,1.1,0.7729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,-0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,1.1,1,1.1,0.4729,0,0,0,0,0,-1,1,1,0,3,3,1,2.1800,4.3000,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.8,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.1,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  12:26:00,98.12,98.30,98.30,25,0.0105,0.0105,14.52,2954.36,1,940.09,21.11,50.53,46.65,46.98,15.62,0,16.58,0.01,65.38,46.98,2073.99,84.90,22.94,88.92,0.00,86.38,0,36,0.00,47.07,55.70,763.57,67.86,46.91,79.98,15.78,226,224,424,1.394,1.399,77.69,82.43,57.73,59.58,59.18,54,47,95,2.90,59.87,2.55,2.36,1,297.36,6,3,3,10,9,0,3,431,430,59.91,60.13,6,6,3.88,0,78.18,78.15,78.15,78.00,55,0.0114,0.0114,225,234,59.83,60.31,4,4,4.63,0,77.85,77.95,77.95,78.00,49,0.0102,0.0102,255,231,783,2.013,2.001,78.31,81.16,56.41,59.17,59.18,49,46,91,4.23,54.63,3,3,1,549.81,7,0,0,10,9,0,2,204,200,59.32,60.25,4,4,3.82,0,77.24,77.28,77.28,78.00,49,0.0101,0.0101,544,547,59.22,59.38,0,5,5.04,0,78.02,78.02,78.02,78.00,49,0.0102,0.0102,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.5,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.0,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,1.2,1,1.1,0.7729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,-0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,1.2,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.1,-1,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.8,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  12:27:00,98.09,98.36,98.36,24,0.0104,0.0104,14.52,2874.94,1,925.15,21.17,50.67,46.69,46.98,20.64,0,16.61,0.00,65.44,46.98,2075.37,85.15,22.87,89.20,0.00,86.36,0,37,0.00,47.02,55.68,756.93,67.96,47.15,79.98,16.10,228,224,434,1.381,1.399,77.67,82.39,57.26,59.41,59.18,53,47,93,2.93,58.74,2.51,2.36,1,302.08,6,3,3,10,9,0,3,432,431,59.66,59.95,6,6,3.84,0,78.12,78.15,78.15,78.00,55,0.0115,0.0115,232,238,59.69,60.19,4,4,5.18,0,77.78,77.96,77.96,78.00,48,0.0102,0.0102,234,231,783,2.005,2.001,78.25,81.10,56.41,59.15,59.18,49,46,92,4.19,54.97,3,3,1,556.20,7,0,0,10,9,0,2,204,200,59.33,60.23,4,4,4.53,0,77.24,77.28,77.28,78.00,50,0.0101,0.0101,548,546,59.24,59.38,0,5,5.03,0,78.02,78.02,78.02,78.00,49,0.0102,0.0102,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.5,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.0,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.8,-1,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,1.2,0,1.1,0.7729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,-0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.9,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  12:28:00,98.14,98.42,98.42,25,0.0104,0.0104,14.52,2871.60,1,932.74,21.18,50.77,46.74,46.98,16.48,0,9.97,0.00,65.43,46.98,2072.05,85.37,22.89,89.44,0.00,86.34,0,37,0.00,47.05,55.68,763.82,68.91,47.22,79.98,15.66,231,224,440,1.397,1.399,77.69,82.39,57.10,59.28,59.18,53,46,93,3.09,58.74,2.46,2.36,1,295.02,6,3,3,10,9,0,3,430,433,59.64,59.83,6,6,5.15,0,78.11,78.16,78.16,78.00,55,0.0115,0.0115,244,243,59.59,60.07,4,4,5.25,0,77.77,77.97,77.97,78.00,48,0.0102,0.0102,248,231,779,2.006,2.001,78.30,81.09,56.48,59.18,59.18,49,46,92,4.20,55.06,3,3,1,550.53,7,0,0,10,9,0,2,192,200,59.37,60.26,4,4,4.75,0,77.25,77.28,77.28,78.00,50,0.0100,0.0100,546,546,59.26,59.42,0,5,3.30,0,78.04,78.02,78.02,78.00,50,0.0102,0.0102,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,1.2,0,1.1,0.7729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,-0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,1.1,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  12:29:00,98.26,98.48,98.48,25,0.0104,0.0104,14.52,2905.69,1,927.59,21.18,50.81,46.81,46.98,23.32,0,13.10,0.00,65.44,46.98,2072.36,85.36,22.92,89.49,0.00,86.31,0,36,0.00,47.13,55.74,760.52,69.63,47.27,79.98,15.95,226,224,443,1.403,1.399,77.70,82.48,57.09,59.21,59.18,52,46,93,2.96,58.82,2.43,2.36,1,297.53,6,3,3,10,9,0,3,433,434,59.61,59.78,6,6,5.04,0,78.12,78.16,78.16,78.00,55,0.0115,0.0115,245,246,59.57,60.01,4,4,3.32,0,77.82,77.98,77.98,78.00,48,0.0102,0.0102,257,231,773,1.995,2.001,78.29,81.15,56.51,59.20,59.18,49,46,92,4.20,55.10,3,3,1,551.70,7,0,0,10,9,0,2,192,200,59.39,60.30,4,4,3.82,0,77.28,77.27,77.27,78.00,50,0.0100,0.0100,547,546,59.33,59.45,0,5,4.12,0,78.02,78.01,78.01,78.00,49,0.0102,0.0102,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.5,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.0,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,1.2,0,1.1,0.7729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,-0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,1.1,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.8,-1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  12:30:00,98.35,98.54,98.54,24,0.0104,0.0104,14.52,3060.74,1,929.48,21.03,50.92,46.81,46.98,8.14,0,0.00,0.00,65.49,46.98,2073.00,85.44,22.94,89.62,0.00,86.31,0,37,0.00,47.09,55.77,758.60,69.87,47.24,79.98,16.03,229,224,442,1.398,1.399,77.72,82.65,57.07,59.17,59.18,53,47,93,2.99,58.79,2.42,2.36,1,300.89,6,3,3,10,9,0,3,430,435,59.55,59.75,6,6,4.92,0,78.12,78.16,78.16,78.00,55,0.0115,0.0115,243,246,59.59,59.97,4,4,5.27,0,77.92,77.98,77.98,78.00,48,0.0102,0.0102,276,231,778,2.004,2.001,78.27,81.14,56.53,59.22,59.18,49,46,92,4.20,55.08,3,3,1,552.58,7,0,0,10,9,0,2,192,200,59.40,60.33,4,4,4.84,0,77.28,77.27,77.27,78.00,50,0.0100,0.0100,546,546,59.32,59.47,0,5,3.21,0,78.02,78.01,78.01,78.00,50,0.0102,0.0102,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,1.2,0,1.1,0.7729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,-0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.8,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,1,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  12:31:00,98.41,98.60,98.60,24,0.0103,0.0103,14.52,3463.31,1,923.26,20.81,50.51,46.33,46.98,33.47,0,12.33,0.00,65.51,46.98,2073.89,84.99,22.91,89.62,0.00,86.28,0,38,0.00,46.92,55.80,758.84,71.11,47.20,79.98,15.75,225,224,449,1.406,1.399,77.72,82.75,57.19,59.20,59.36,53,46,93,2.05,59.57,2.33,2.21,1,300.63,6,3,3,10,9,0,3,432,436,59.75,59.78,6,6,5.11,0,78.14,78.16,78.16,78.00,55,0.0114,0.0114,244,244,59.77,59.98,4,4,3.89,0,77.99,77.98,77.98,78.00,49,0.0102,0.0102,236,231,778,1.992,2.001,78.28,81.12,56.55,59.24,59.36,49,46,92,4.26,55.04,3,3,1,555.84,7,0,0,10,9,0,2,201,200,59.39,60.33,4,4,4.34,0,77.28,77.28,77.28,78.00,49,0.0100,0.0100,544,545,59.35,59.48,0,5,3.63,0,78.01,78.01,78.01,78.00,49,0.0102,0.0102,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.5,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,1.2,0,1.1,0.7729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,-0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  12:32:00,98.42,98.66,98.66,24,0.0103,0.0103,14.52,2811.20,1,923.52,20.74,50.47,46.42,46.98,42.77,0,16.02,0.00,65.53,46.98,2075.06,84.66,22.88,89.03,0.00,86.29,0,38,0.00,46.70,55.81,751.81,70.70,46.80,79.98,15.43,229,224,441,1.396,1.399,77.74,82.72,57.81,59.44,59.36,54,47,95,2.08,62.05,2.41,2.21,1,300.79,6,3,3,10,9,0,3,436,436,60.06,60.00,6,6,5.11,0,78.20,78.16,78.16,78.00,56,0.0114,0.0114,245,241,60.10,60.18,4,4,3.34,0,78.08,77.97,77.97,78.00,50,0.0102,0.0102,248,231,781,2.036,2.001,78.29,81.15,56.53,59.24,59.36,49,46,92,4.27,54.99,3,3,1,555.92,7,0,0,10,9,0,2,202,200,59.38,60.33,4,4,4.70,0,77.28,77.28,77.28,78.00,49,0.0100,0.0100,545,545,59.30,59.48,0,5,3.52,0,77.99,78.01,78.01,78.00,49,0.0102,0.0102,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.5,1,1.1,0.4729,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,1.2,1,1.1,0.7729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,-0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  12:33:00,98.52,98.72,98.72,24,0.0103,0.0103,14.51,2793.79,1,928.63,20.79,50.46,46.54,46.98,0.00,0,11.99,0.00,65.55,46.98,2071.88,84.64,22.95,88.69,0.00,86.29,0,37,0.00,46.82,55.84,762.64,69.21,46.93,79.98,15.36,223,224,444,1.392,1.399,77.73,82.69,58.22,59.68,59.36,55,47,95,2.76,62.66,2.54,2.32,1,304.47,6,3,3,10,9,0,3,436,436,60.24,60.24,6,6,4.37,0,78.20,78.16,78.16,78.00,56,0.0114,0.0114,244,238,60.25,60.39,4,4,5.20,0,78.11,77.96,77.96,78.00,51,0.0102,0.0102,237,231,774,1.992,2.001,78.28,81.17,56.45,59.21,59.36,49,46,91,4.26,54.78,3,3,1,554.14,7,0,0,10,9,0,2,201,200,59.33,60.31,4,4,4.63,0,77.28,77.28,77.28,78.00,49,0.0100,0.0100,545,545,59.25,59.43,0,5,5.03,0,77.98,78.01,78.01,78.00,49,0.0102,0.0102,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.9,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,1.1,1,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,-0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.1,-1,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.8,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.1,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  12:34:00,98.43,98.78,98.78,24,0.0103,0.0103,14.52,3299.17,1,929.04,20.92,50.92,46.69,46.98,26.74,0,10.49,0.00,65.57,46.98,2075.22,84.59,22.95,88.97,0.00,86.29,0,38,0.00,47.09,55.83,761.08,69.59,47.07,79.98,15.88,220,224,451,1.412,1.399,77.73,82.64,57.72,59.65,59.36,53,46,94,3.03,59.51,2.58,2.32,1,300.43,6,3,3,10,9,0,3,433,437,59.88,60.20,6,6,5.09,0,78.16,78.16,78.16,78.00,54,0.0115,0.0115,245,235,59.87,60.38,4,4,3.36,0,78.08,77.95,77.95,78.00,49,0.0102,0.0102,231,231,777,1.996,2.001,78.28,81.19,56.41,59.17,59.36,49,46,91,4.20,54.88,3,3,1,553.38,7,0,0,10,9,0,2,201,200,59.34,60.28,4,4,3.23,0,77.28,77.28,77.28,78.00,49,0.0100,0.0100,546,545,59.26,59.40,0,5,4.36,0,77.98,78.01,78.01,78.00,49,0.0102,0.0102,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,-0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.8,1,1.1,0.4729,0,0,0,0,0,-1,1,1,-1,1,3,1,2.1800,1.2500,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  12:35:00,98.53,98.84,98.84,24,0.0102,0.0102,14.52,2935.30,1,926.98,20.76,50.63,46.45,46.98,28.66,0,12.64,0.00,65.60,46.98,2072.94,85.13,22.98,89.23,0.00,86.29,0,37,0.00,46.83,55.88,736.73,70.36,47.04,79.98,15.50,221,224,454,1.380,1.399,77.73,82.65,57.35,59.48,59.36,52,46,93,2.96,58.92,2.53,2.32,1,304.89,6,3,3,10,9,0,3,434,438,59.79,60.03,6,6,4.49,0,78.11,78.16,78.16,78.00,54,0.0115,0.0115,243,233,59.76,60.25,4,4,5.42,0,78.04,77.95,77.95,78.00,49,0.0102,0.0102,265,231,778,2.012,2.001,78.28,81.23,56.47,59.18,59.36,49,46,92,3.66,55.57,3,3,1,550.59,7,0,0,10,9,0,2,200,200,59.42,60.28,4,4,4.94,0,77.28,77.28,77.28,78.00,49,0.0100,0.0100,545,545,59.36,59.43,0,5,5.06,0,78.00,78.01,78.01,78.00,49,0.0102,0.0102,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.0,1,1.1,0.4729,0,0,0,0,0,-1,1,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,-0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  12:36:00,98.52,98.90,98.90,24,0.0102,0.0102,14.52,3069.05,1,933.95,20.78,50.70,46.48,46.98,25.03,0,15.22,0.00,65.61,46.98,2073.52,85.51,22.96,89.72,0.00,86.27,0,38,0.00,46.95,55.89,749.52,69.96,47.02,79.98,15.72,237,224,455,1.398,1.399,77.73,82.73,57.18,59.36,59.36,52,46,93,2.99,58.89,2.48,2.32,1,300.57,6,3,3,10,9,0,3,444,439,59.66,59.91,6,6,5.01,0,78.07,78.16,78.16,78.00,53,0.0115,0.0115,234,231,59.69,60.14,4,4,3.24,0,78.01,77.95,77.95,78.00,49,0.0102,0.0102,246,231,779,2.013,2.001,78.31,81.26,56.70,59.30,59.36,50,46,92,3.70,55.86,3,3,1,557.08,7,0,0,10,9,0,2,200,200,59.53,60.35,4,4,4.36,0,77.29,77.28,77.28,78.00,50,0.0100,0.0100,545,545,59.50,59.57,0,5,4.03,0,78.03,78.01,78.01,78.00,50,0.0102,0.0102,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.5,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,-0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.1,-1,1.1,0.8416,0,0,0,0,0,1,1,0,-1,0,3,1,2.1800,2.5700,0.8,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  12:37:00,98.59,98.96,98.96,24,0.0102,0.0102,14.51,3091.67,1,927.03,20.82,50.69,46.41,46.98,0.00,0,14.85,0.00,65.65,46.98,2071.17,85.67,23.02,89.97,0.00,86.27,0,37,0.00,46.72,55.91,764.18,69.26,47.00,79.98,15.81,223,224,449,1.406,1.399,77.73,82.83,57.07,59.26,59.36,52,45,93,2.96,58.80,2.43,2.32,1,305.56,6,3,3,10,9,0,3,441,441,59.63,59.82,6,6,3.28,0,78.10,78.16,78.16,78.00,54,0.0115,0.0115,234,229,59.61,60.06,4,4,4.99,0,77.96,77.94,77.94,78.00,49,0.0102,0.0102,260,231,778,2.002,2.001,78.30,81.30,56.82,59.41,59.36,50,46,92,3.66,55.87,3,3,1,549.04,7,0,0,10,9,0,2,201,200,59.60,60.42,4,4,4.32,0,77.30,77.27,77.27,78.00,50,0.0100,0.0100,544,544,59.58,59.67,0,5,5.04,0,78.04,78.01,78.01,78.00,50,0.0102,0.0102,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4729,0,0,0,0,0,-1,1,0,-1,1,3,1,3.6000,1.2500,1.0,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,-0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.9,1,1.1,0.4729,0,0,0,0,0,-1,1,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
