date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
08/28  16:54:00,71.76,71.06,71.06,85,0.0154,0.0154,14.51,1566.24,1,922.34,21.22,54.66,52.19,53.02,18.19,0,0.00,0.01,69.30,53.02,2075.10,85.26,22.95,87.80,0.00,84.82,0,39,0.00,52.60,60.02,719.91,68.33,52.83,79.98,13.65,218,224,166,0.796,0.797,78.51,75.44,59.00,60.91,60.80,59,72,96,2.40,60.68,2.34,2.11,1,133.12,4,2,2,10,9,0,3,215,215,61.27,61.81,5,5,2.61,0,79.42,79.47,79.47,80.00,64,0.0144,0.0144,199,200,61.14,61.66,4,4,4.90,0,78.93,79.00,79.00,80.00,52,0.0114,0.0114,228,231,309,1.031,0.998,79.36,76.62,59.15,61.33,62.06,56,66,93,2.43,59.61,2,2,1,208.29,5,1,1,10,9,0,2,197,200,61.67,62.46,5,5,4.25,0,77.71,77.62,77.62,80.00,59,0.0119,0.0119,269,281,61.56,61.87,0,4,5.08,0,80.34,79.69,79.69,80.00,55,0.0122,0.0122,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.2,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.0,1,1.1,0.4729,0,0,0,0,0,-1,1,1,-2,3,3,1,2.1800,4.3000,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.4,-1,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,1.0,1,1.1,0.4729,0,0,0,0,0,-1,1,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  16:55:00,71.69,70.88,70.88,86,0.0154,0.0154,14.50,1691.17,1,924.98,21.07,54.53,52.17,53.02,49.08,0,15.97,0.00,69.27,53.02,2074.60,85.04,22.93,87.50,0.00,84.81,0,39,0.00,52.54,60.02,723.74,69.82,52.75,79.98,13.73,217,224,177,0.801,0.797,78.53,75.54,58.64,60.77,60.80,59,71,95,2.45,60.26,2.28,2.11,1,135.97,4,2,2,10,9,0,3,217,215,61.18,61.70,5,5,4.80,0,79.40,79.49,79.49,80.00,64,0.0144,0.0144,203,200,61.08,61.55,4,4,4.15,0,78.90,78.98,78.98,80.00,52,0.0114,0.0114,226,231,304,1.002,0.998,79.38,76.43,59.37,61.34,62.06,56,66,94,2.06,60.02,2,2,1,210.81,5,2,1,10,9,0,2,196,200,61.73,62.46,5,5,3.30,0,77.65,77.60,77.60,80.00,59,0.0118,0.0118,281,284,61.62,61.90,0,4,5.00,0,80.16,79.71,79.71,80.00,54,0.0122,0.0122,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,1.0,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.4,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.0,1,1.1,0.4729,0,0,0,0,0,-1,1,1,0,3,3,1,3.6000,1.9100,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,-1,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  16:56:00,71.43,70.70,70.70,86,0.0153,0.0153,14.51,1625.78,1,926.18,21.07,54.49,52.12,53.02,34.76,0,12.76,0.00,69.30,53.02,2075.41,84.84,22.94,87.29,0.00,84.81,0,40,0.00,52.41,60.01,730.17,69.44,52.63,79.98,13.43,196,224,180,0.792,0.797,78.53,75.67,58.49,60.67,60.80,59,70,95,2.43,60.15,2.23,2.11,1,138.46,4,3,2,10,9,0,3,219,215,61.10,61.62,5,5,3.44,0,79.41,79.50,79.50,80.00,65,0.0144,0.0144,204,200,60.98,61.45,4,4,4.94,0,78.91,78.97,78.97,80.00,53,0.0114,0.0114,224,231,309,1.004,0.998,79.29,76.18,59.76,61.44,62.06,57,67,95,2.04,60.54,2,2,1,212.79,5,2,1,10,9,0,2,200,200,61.77,62.50,5,5,4.34,0,77.59,77.57,77.57,80.00,59,0.0118,0.0118,281,287,61.73,61.99,0,5,5.08,0,79.96,79.72,79.72,80.00,55,0.0122,0.0122,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,1.0,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,-1,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.4,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  16:57:00,71.42,70.52,70.52,86,0.0153,0.0153,14.51,1566.10,1,923.95,21.10,54.45,52.13,53.02,16.05,0,13.69,0.00,69.29,53.02,2073.98,84.65,22.92,87.06,0.00,84.81,0,40,0.00,52.46,60.02,719.25,68.70,52.62,79.98,13.60,215,224,178,0.802,0.797,78.55,75.78,58.41,60.58,60.80,60,71,95,2.37,60.12,2.17,2.11,1,131.79,4,3,3,10,9,0,3,218,215,61.03,61.55,5,5,4.76,0,79.45,79.52,79.52,80.00,66,0.0145,0.0145,203,200,60.95,61.37,4,4,5.36,0,78.93,78.96,78.96,80.00,53,0.0114,0.0114,234,231,318,0.994,0.998,79.22,75.97,60.00,61.56,62.06,57,67,95,2.02,60.66,2,2,1,217.44,5,2,1,10,9,0,2,200,200,61.86,62.56,5,5,4.94,0,77.54,77.54,77.54,80.00,59,0.0118,0.0118,289,289,61.85,62.08,0,5,3.56,0,79.81,79.73,79.73,80.00,56,0.0122,0.0122,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,-1,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.2,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.3,-1,1.1,0.8416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.4,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.0,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,1.0,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,-1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  16:58:00,71.36,70.34,70.34,86,0.0153,0.0153,14.51,1620.11,1,924.82,21.11,54.41,52.09,53.02,10.27,0,15.56,0.00,69.29,53.02,2072.53,84.40,22.93,86.80,0.00,84.80,0,38,0.00,52.42,60.05,711.17,70.27,52.63,79.98,13.09,220,224,177,0.787,0.797,78.58,75.79,58.41,60.52,60.80,60,71,95,1.64,60.15,2.12,1.98,1,132.59,4,3,3,10,9,0,3,219,215,61.11,61.49,5,5,4.98,0,79.50,79.53,79.53,80.00,66,0.0145,0.0145,204,200,60.95,61.33,4,4,3.20,0,78.96,78.94,78.94,80.00,53,0.0113,0.0113,218,231,315,0.990,0.998,79.12,75.82,60.09,61.64,62.06,57,67,96,2.03,60.65,2,2,1,218.62,5,2,1,10,9,0,2,201,200,61.89,62.60,5,5,4.65,0,77.49,77.51,77.51,80.00,58,0.0117,0.0117,290,291,61.84,62.14,0,5,3.99,0,79.65,79.74,79.74,80.00,56,0.0122,0.0122,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.4,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.2,0,1.1,0.7729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  16:59:00,71.15,70.16,70.16,87,0.0152,0.0152,14.51,1464.80,1,923.07,21.00,54.17,52.05,53.02,30.27,0,11.51,0.00,69.29,53.02,2073.93,84.46,22.93,86.39,0.00,84.80,0,41,0.00,52.31,60.05,723.89,69.99,52.53,79.98,12.26,203,224,175,0.783,0.797,78.54,75.79,58.83,60.59,60.80,60,71,95,1.50,61.52,2.12,1.99,1,139.11,4,3,3,10,9,0,3,220,215,61.20,61.54,5,5,4.15,0,79.56,79.54,79.54,80.00,67,0.0145,0.0145,204,200,61.16,61.40,4,4,5.41,0,78.98,78.92,78.92,80.00,53,0.0113,0.0113,236,231,317,0.984,0.998,79.10,75.73,60.09,61.69,62.06,57,68,96,2.02,60.59,2,2,1,215.95,5,2,1,10,9,0,2,200,200,61.91,62.62,5,5,4.99,0,77.45,77.49,77.49,80.00,58,0.0117,0.0117,291,293,61.86,62.17,0,5,5.11,0,79.55,79.74,79.74,80.00,56,0.0122,0.0122,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,1.0,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.8,1,1.1,0.4729,0,0,0,0,0,-1,1,0,0,2,3,1,6.9600,2.5700,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.4,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.0,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.9,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.2,0,1.1,0.7729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  17:00:00,71.08,69.98,69.98,87,0.0152,0.0152,14.51,1200.36,1,917.03,21.05,54.17,52.72,53.53,33.37,0,14.50,0.00,69.30,53.53,2074.75,84.59,22.73,86.12,0.00,84.79,0,39,0.00,52.52,60.04,685.31,68.96,52.53,79.98,12.63,203,224,177,0.786,0.797,78.57,75.76,59.33,60.74,60.80,61,72,96,1.41,62.40,2.17,1.99,1,137.39,4,3,3,10,9,0,3,219,215,61.34,61.66,5,5,4.15,0,79.61,79.54,79.54,80.00,67,0.0145,0.0145,205,200,61.35,61.53,4,4,5.43,0,78.97,78.90,78.90,80.00,54,0.0113,0.0113,224,231,325,0.988,0.998,79.00,75.63,60.08,61.72,62.06,57,68,96,2.02,60.58,2,2,1,217.01,5,1,1,10,9,0,2,202,200,61.91,62.64,5,5,5.01,0,77.40,77.46,77.46,80.00,58,0.0117,0.0117,291,295,61.81,62.18,0,5,5.10,0,79.50,79.75,79.75,80.00,56,0.0122,0.0122,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.2,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.9,1,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.4,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,1.0,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.2,0,1.1,0.7729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  17:01:00,70.95,69.80,69.80,88,0.0152,0.0152,14.51,1272.51,1,927.88,21.12,54.21,52.62,53.53,10.81,0,0.00,0.00,69.30,53.53,2076.26,84.33,22.56,86.07,0.00,84.78,0,39,0.00,52.84,60.05,711.54,69.32,53.00,79.98,12.00,200,224,169,0.798,0.797,78.56,75.71,59.58,60.87,60.98,61,72,97,1.51,62.72,2.14,1.99,1,134.48,4,3,3,10,9,0,3,221,215,61.43,61.78,5,5,4.93,0,79.65,79.55,79.55,80.00,68,0.0145,0.0145,199,200,61.39,61.66,4,4,5.37,0,78.96,78.88,78.88,80.00,54,0.0113,0.0113,234,231,323,0.987,0.998,79.06,75.54,60.10,61.74,62.24,57,68,96,1.57,61.02,2,2,1,217.78,5,1,1,10,9,0,2,200,200,61.91,62.65,5,5,4.95,0,77.36,77.43,77.43,80.00,57,0.0117,0.0117,292,296,61.99,62.21,0,5,2.98,0,79.46,79.76,79.76,80.00,56,0.0122,0.0122,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,1.0,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.8,1,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.4,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.2,0,1.1,0.7729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  17:02:00,70.82,69.92,69.92,89,0.0152,0.0152,14.51,1307.52,1,922.76,21.11,54.42,52.73,53.53,24.07,0,10.82,0.00,69.32,53.53,2073.76,84.20,22.45,85.77,0.00,84.75,0,39,0.00,53.01,60.05,699.97,69.45,53.07,79.98,12.12,217,224,168,0.801,0.797,78.56,75.64,59.69,61.00,60.98,62,73,97,1.47,62.77,2.19,1.99,1,138.19,4,3,3,10,9,0,3,218,215,61.49,61.88,5,5,4.11,0,79.67,79.55,79.55,80.00,66,0.0145,0.0145,199,200,61.55,61.76,4,4,5.41,0,78.92,78.87,78.87,80.00,55,0.0113,0.0113,249,231,335,0.991,0.998,79.01,75.48,60.47,61.87,62.24,57,69,97,1.50,61.87,2,2,1,219.17,5,1,1,10,9,0,2,200,200,62.18,62.74,5,5,4.99,0,77.33,77.40,77.40,80.00,58,0.0117,0.0117,303,297,62.13,62.33,0,5,5.12,0,79.48,79.77,79.77,80.00,57,0.0123,0.0123,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.2,1,1.1,0.4729,0,0,0,0,0,-1,1,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.9,1,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.0,-1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.4,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,1.0,-1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.2,0,1.1,0.7729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  17:03:00,70.69,70.04,70.04,89,0.0151,0.0151,14.51,2683.39,1,931.23,21.17,54.47,50.71,53.53,22.03,0,14.16,0.00,69.33,53.53,2073.81,84.91,22.44,88.35,0.00,84.72,0,39,0.00,51.45,60.05,720.17,68.65,52.67,79.98,12.03,214,224,159,0.802,0.797,78.56,75.56,59.83,61.12,60.98,61,73,98,1.52,62.89,2.25,1.99,1,126.86,4,3,3,10,9,0,3,210,215,61.67,61.98,5,5,4.92,0,79.66,79.56,79.56,80.00,66,0.0146,0.0146,198,200,61.55,61.87,4,4,5.37,0,78.86,78.85,78.85,80.00,55,0.0114,0.0114,232,231,338,0.994,0.998,78.96,75.46,60.88,62.06,62.24,58,69,98,1.44,62.25,2,2,1,220.93,5,1,1,10,9,0,2,201,200,62.31,62.88,5,5,4.91,0,77.31,77.37,77.37,80.00,59,0.0117,0.0117,304,298,62.34,62.50,0,5,3.07,0,79.55,79.77,79.77,80.00,57,0.0123,0.0123,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.4,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.0,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.2,0,1.1,0.7729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.4,-1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  17:04:00,70.57,70.16,70.16,89,0.0151,0.0151,14.51,14.12,1,921.45,21.19,53.73,54.13,53.53,32.83,0,16.44,0.00,69.31,53.53,2071.91,84.33,22.62,84.75,0.00,84.68,0,38,0.00,54.18,60.05,717.36,68.64,51.77,79.98,11.56,221,224,152,0.799,0.797,78.56,75.41,59.82,61.21,60.98,62,73,98,1.50,62.90,2.30,1.99,1,128.77,4,3,3,10,9,0,3,206,215,61.68,62.07,5,5,4.77,0,79.67,79.56,79.56,80.00,66,0.0146,0.0146,198,200,61.62,61.95,4,4,5.41,0,78.82,78.83,78.83,80.00,56,0.0114,0.0114,240,231,334,0.994,0.998,79.01,75.43,61.11,62.25,62.24,58,69,98,1.45,62.41,2,2,1,220.89,5,1,1,10,9,0,2,199,200,62.44,63.01,5,5,5.01,0,77.29,77.34,77.34,80.00,58,0.0117,0.0117,305,298,62.46,62.65,0,5,5.04,0,79.62,79.77,79.77,80.00,57,0.0123,0.0123,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.2,-1,1.1,0.5416,0,0,0,0,0,1,1,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,1.1,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.2,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,-1,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.4,0,1.1,0.8416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.4,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.2,-1,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,1.0,1,1.1,0.4729,0,0,0,0,0,-1,1,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,-1,1.1,0.8416,1,1200,0,0,0,1,1,0,-2,0,1,1,2.0500,2.2500,-0.2,-1,1.1,0.7729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,-1,1.1,0.5416,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  17:05:00,70.42,70.28,70.28,87,0.0151,0.0151,14.51,755.38,1,921.83,21.33,55.10,54.92,53.53,30.80,0,2.59,0.00,69.34,53.53,2018.37,82.40,18.81,82.77,0.00,84.64,0,39,0.00,54.84,60.06,716.48,67.37,54.42,79.98,12.55,230,224,150,0.809,0.797,78.55,75.16,59.46,61.19,60.98,61,73,97,2.34,61.95,2.33,2.10,1,133.07,4,3,3,10,9,0,3,210,215,61.58,62.07,5,5,5.00,0,79.59,79.57,79.57,80.00,65,0.0147,0.0147,198,200,61.45,61.94,4,4,4.18,0,78.74,78.82,78.82,80.00,55,0.0114,0.0114,245,231,338,0.997,0.998,78.99,75.40,61.01,62.32,62.24,57,69,98,1.41,62.38,2,2,1,217.52,5,1,1,10,9,0,2,201,200,62.33,63.08,5,5,3.39,0,77.25,77.31,77.31,80.00,57,0.0118,0.0118,298,298,62.37,62.70,0,5,5.03,0,79.65,79.77,79.77,80.00,55,0.0123,0.0123,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.4,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.3,-1,1.1,0.8416,0,0,0,0,0,1,1,1,-1,1,3,1,6.9600,1.2500,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.4,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.6,0,1.4,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.2,1,1.1,0.7729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5416,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  17:06:00,70.21,70.40,70.40,86,0.0151,0.0151,14.51,992.63,1,925.26,21.21,55.98,54.59,53.53,20.54,0,11.08,0.01,69.37,53.53,2074.75,82.24,22.93,83.61,0.00,84.62,0,40,0.00,54.68,60.05,722.86,69.97,54.52,79.98,12.78,222,224,152,0.796,0.797,78.56,74.94,59.03,61.11,60.98,60,72,96,2.38,60.48,2.31,2.10,1,132.97,4,3,3,10,9,0,3,210,215,61.54,62.00,5,5,3.70,0,79.55,79.58,79.58,80.00,64,0.0147,0.0147,197,200,61.45,61.86,4,4,4.62,0,78.69,78.81,78.81,80.00,54,0.0114,0.0114,225,231,329,0.987,0.998,78.99,75.32,60.79,62.31,62.24,56,67,97,1.40,61.92,2,2,1,216.98,5,1,1,10,9,0,2,201,200,62.37,63.07,5,5,3.91,0,77.20,77.29,77.29,80.00,57,0.0118,0.0118,297,298,62.40,62.69,0,5,5.05,0,79.70,79.78,79.78,80.00,55,0.0123,0.0123,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.2,0,1.2,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.2,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.5,0,1.4,0.8416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.4,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,1.0,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.2,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.2,1,1.1,0.7729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5416,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  17:07:00,70.04,70.52,70.52,86,0.0151,0.0151,14.51,979.52,1,926.04,21.13,56.16,54.77,53.53,18.40,0,0.00,0.00,69.34,53.53,2074.55,82.64,23.00,83.80,0.00,84.57,0,39,0.00,54.96,60.06,721.75,68.69,55.02,79.98,13.13,213,224,160,0.793,0.797,78.53,74.79,59.07,61.08,60.98,60,72,96,2.49,60.66,2.31,2.10,1,129.66,4,3,3,10,9,0,3,218,215,61.58,61.98,5,5,5.02,0,79.51,79.59,79.59,80.00,66,0.0147,0.0147,198,200,61.47,61.84,4,4,3.16,0,78.68,78.80,78.80,80.00,54,0.0114,0.0114,234,231,336,0.978,0.998,78.98,75.24,60.92,62.37,62.24,56,67,97,2.23,62.20,2,2,1,222.40,5,1,1,10,9,0,2,202,200,62.52,63.13,5,5,4.76,0,77.18,77.26,77.26,80.00,57,0.0118,0.0118,298,299,62.54,62.75,0,5,3.84,0,79.75,79.78,79.78,80.00,56,0.0123,0.0123,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,1.0,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.4,-1,1.1,0.8416,0,0,0,0,0,1,1,0,-3,2,3,1,5.5300,1.2500,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.4,0,1.2,0.8416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.4,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,1.0,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.2,1,1.1,0.7729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5416,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  17:08:00,70.21,70.64,70.64,88,0.0151,0.0151,14.51,1035.72,1,922.15,20.96,56.67,55.14,53.53,22.89,0,15.11,0.00,69.37,53.53,2075.86,83.56,23.00,84.71,0.00,84.49,0,39,0.00,55.30,60.11,713.57,70.37,55.21,79.98,13.59,226,224,158,0.809,0.797,78.50,74.78,59.16,61.08,60.98,61,72,96,2.45,60.72,2.31,2.10,1,130.88,4,3,3,10,9,0,3,219,215,61.62,61.97,5,5,5.00,0,79.53,79.61,79.61,80.00,67,0.0148,0.0148,197,200,61.48,61.83,4,4,5.34,0,78.70,78.79,78.79,80.00,54,0.0115,0.0115,228,231,330,0.994,0.998,78.98,75.20,60.77,62.36,62.24,56,68,97,2.32,60.95,2,2,1,221.77,5,1,1,10,9,0,2,200,200,62.43,63.13,5,5,4.92,0,77.16,77.24,77.24,80.00,57,0.0118,0.0118,298,301,62.39,62.74,0,5,3.38,0,79.78,79.79,79.79,80.00,55,0.0123,0.0123,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.6,0,1.4,0.8416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.4,-1,1.1,0.8416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.0,1,1.1,0.4729,0,0,0,0,0,-1,1,1,-2,3,3,1,2.1800,4.3000,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.4,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,1.0,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5416,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  17:09:00,70.35,70.76,70.76,85,0.0150,0.0150,14.51,1611.29,1,907.55,20.72,56.83,54.44,53.53,29.09,0,13.74,0.00,69.40,53.53,2074.03,84.44,22.93,86.28,0.00,84.43,0,38,0.00,54.92,60.13,725.28,71.87,55.40,79.98,13.62,223,224,156,0.790,0.797,78.53,74.82,59.31,61.11,60.98,61,72,96,2.45,60.86,2.33,2.10,1,132.35,4,3,3,10,9,0,3,218,215,61.62,62.00,5,5,5.03,0,79.57,79.61,79.61,80.00,67,0.0148,0.0148,197,200,61.57,61.87,4,4,5.34,0,78.71,78.78,78.78,80.00,54,0.0115,0.0115,233,231,334,0.983,0.998,78.95,75.25,60.63,62.32,62.24,56,67,97,2.44,60.90,2,2,1,221.17,5,2,1,10,9,0,2,201,200,62.41,63.11,5,5,4.90,0,77.16,77.22,77.22,80.00,58,0.0119,0.0119,297,302,62.39,62.71,0,5,3.43,0,79.82,79.80,79.80,80.00,55,0.0123,0.0123,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,1.0,1,1.1,0.4729,0,0,0,0,0,-1,1,0,-1,1,3,1,3.6000,1.2500,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.5,0,1.2,0.8416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.9,1,1.1,0.4729,0,0,0,0,0,-1,1,0,0,2,3,1,6.9600,2.5700,1.4,0,1.1,0.8416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.0,-1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.4,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5416,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
