date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
08/28  08:38:00,87.98,87.11,87.11,39,0.0124,0.0124,14.46,5427.46,1,927.80,21.84,46.61,41.53,40.89,8.24,0,14.87,0.00,46.45,40.89,2075.53,85.30,23.18,91.01,0.00,88.28,0,22,0.00,41.82,58.81,798.61,66.34,41.94,79.98,19.07,507,500,207,1.991,2.001,75.78,82.43,52.75,55.37,55.04,49,44,92,5.83,51.13,4.29,4.28,1,427.83,7,5,5,5,5,0,3,461,460,55.57,55.70,6,6,4.97,0,75.77,75.84,75.84,78.00,51,0.0099,0.0099,269,266,55.56,55.91,4,4,5.10,0,78.03,78.15,78.15,78.00,43,0.0088,0.0088,236,240,900,2.204,2.202,78.09,79.04,52.31,55.03,55.04,44,44,92,3.89,49.45,4,4,1,599.10,7,0,0,10,9,0,2,201,200,55.21,56.26,4,4,4.59,0,76.17,76.18,76.18,78.00,45,0.0088,0.0088,626,617,55.04,55.21,0,6,2.50,0,78.31,78.35,78.35,78.00,44,0.0092,0.0092,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.3,0,1.1,0.7729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.4,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.8,0,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  08:39:00,87.86,87.14,87.14,39,0.0124,0.0124,14.46,5513.87,1,940.75,21.89,46.65,41.60,40.89,13.16,0,0.00,0.00,46.54,40.89,2076.11,85.56,23.21,91.66,0.00,88.27,0,22,0.00,41.75,58.74,795.71,66.36,42.01,79.98,18.90,511,500,207,1.997,2.001,75.80,82.18,52.82,55.43,55.04,49,43,93,5.92,51.13,4.35,4.28,1,432.11,7,5,5,5,5,0,3,463,460,55.58,55.76,6,6,4.93,0,75.81,75.87,75.87,78.00,51,0.0099,0.0099,268,266,55.61,55.96,4,4,2.58,0,78.09,78.15,78.15,78.00,42,0.0088,0.0088,250,240,896,2.216,2.202,78.15,79.04,52.33,55.05,55.04,44,44,92,3.64,49.46,4,4,1,589.01,7,0,0,10,9,0,2,199,200,55.20,56.28,4,4,2.92,0,76.19,76.18,76.18,78.00,45,0.0088,0.0088,623,617,55.09,55.23,0,6,4.18,0,78.31,78.35,78.35,78.00,44,0.0092,0.0092,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.3,0,1.1,0.7729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.4,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.8,0,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  08:40:00,87.83,87.17,87.17,39,0.0124,0.0124,14.46,5747.37,1,944.42,21.87,46.68,41.44,40.89,27.91,0,14.10,0.00,46.62,40.89,2076.23,85.32,23.31,91.75,0.00,88.27,0,21,0.00,41.76,58.77,795.17,66.58,41.93,79.98,18.61,510,500,210,2.002,2.001,75.86,81.97,52.77,55.46,55.04,49,43,92,5.87,51.00,4.40,4.41,1,434.65,7,5,5,5,5,0,3,464,460,55.58,55.79,6,6,4.56,0,75.84,75.91,75.91,78.00,51,0.0099,0.0099,269,264,55.58,55.98,4,4,5.25,0,78.17,78.14,78.14,78.00,42,0.0088,0.0088,249,240,884,2.222,2.202,78.16,79.03,52.29,55.05,55.04,44,44,92,3.87,49.42,4,4,1,590.51,7,0,0,10,9,0,2,199,200,55.21,56.28,4,4,4.71,0,76.20,76.18,76.18,78.00,45,0.0088,0.0088,608,616,55.08,55.23,0,6,4.65,0,78.32,78.34,78.34,78.00,44,0.0092,0.0092,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.3,1,1.1,0.7729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.0,1,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,1.0,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.4,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.8,0,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,-1,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  08:41:00,87.80,87.20,87.20,40,0.0123,0.0123,14.46,5449.94,1,936.40,21.84,46.64,41.50,40.89,17.12,0,11.88,0.00,46.70,40.89,2075.48,84.81,23.24,91.20,0.00,88.27,0,21,0.00,41.60,58.70,799.29,66.62,41.90,79.98,18.91,508,500,215,2.006,2.001,75.84,81.84,52.72,55.46,55.04,48,44,92,5.98,50.97,4.44,4.41,1,435.32,7,5,5,5,5,0,3,459,460,55.57,55.79,6,6,4.41,0,75.86,75.94,75.94,78.00,51,0.0100,0.0100,271,261,55.57,55.98,4,4,5.30,0,78.23,78.13,78.13,78.00,42,0.0088,0.0088,262,240,879,2.226,2.202,78.12,79.03,52.16,55.00,55.04,43,44,91,3.77,49.35,4,4,1,583.61,7,0,0,10,9,0,2,201,200,55.13,56.26,4,4,4.76,0,76.21,76.18,76.18,78.00,44,0.0088,0.0088,605,616,54.96,55.17,0,6,4.94,0,78.33,78.34,78.34,78.00,43,0.0092,0.0092,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.3,-1,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.6,0,2.2,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,1.7,0,2.2,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,1.0,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,3.4350,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.8,1,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,1.6,0,2.2,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  08:42:00,87.76,87.23,87.23,40,0.0123,0.0123,14.46,5513.28,1,924.80,21.83,46.61,41.42,40.89,11.98,0,15.19,0.01,46.78,40.89,2076.98,85.00,23.27,91.13,0.00,88.28,0,21,0.00,41.78,58.71,799.61,66.77,41.87,79.98,18.92,510,500,205,2.005,2.001,75.86,81.73,52.71,55.46,55.04,48,44,92,5.93,50.91,4.48,4.41,1,432.34,7,5,5,5,5,0,3,466,460,55.57,55.79,6,6,4.38,0,75.93,75.97,75.97,78.00,51,0.0100,0.0100,262,258,55.65,55.99,4,4,5.25,0,78.28,78.12,78.12,78.00,42,0.0088,0.0088,248,240,887,2.176,2.202,78.18,79.03,52.08,54.94,55.04,43,44,91,3.79,49.27,4,4,1,582.32,7,0,0,10,9,0,2,204,200,55.09,56.22,4,4,4.71,0,76.20,76.20,76.20,78.00,44,0.0088,0.0088,618,616,54.94,55.11,0,6,4.93,0,78.34,78.33,78.33,78.00,43,0.0092,0.0092,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.1,0,1.6,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,1.2,0,1.6,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.6,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,1.0,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.7,-1,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,3.4350,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.8,0,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,1.2,1,1.6,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  08:43:00,87.69,87.26,87.26,40,0.0123,0.0123,14.47,5467.81,1,942.56,21.88,46.59,41.54,40.89,25.03,0,0.00,0.00,46.87,40.89,2079.13,85.04,23.28,91.16,0.00,88.29,0,22,0.00,41.64,58.63,804.37,66.45,41.91,79.98,18.77,510,500,195,2.013,2.001,75.90,81.75,52.59,55.43,55.04,48,44,92,5.91,50.78,4.51,4.52,1,428.64,7,4,5,5,5,0,3,451,460,55.58,55.78,6,6,4.08,0,76.01,76.00,76.00,78.00,51,0.0100,0.0100,260,255,55.50,55.98,4,4,5.30,0,78.30,78.11,78.11,78.00,42,0.0088,0.0088,227,240,895,2.193,2.202,78.14,79.01,52.11,54.92,55.04,43,44,91,3.76,49.37,4,4,1,592.74,7,0,0,10,9,0,2,207,200,55.10,56.18,4,4,4.75,0,76.18,76.22,76.22,78.00,45,0.0088,0.0088,620,617,54.93,55.10,0,6,4.98,0,78.31,78.33,78.33,78.00,43,0.0092,0.0092,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.6,1,1.1,0.4729,0,0,0,0,0,-1,1,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.3,-1,1.1,0.8416,0,0,0,0,0,1,1,0,0,3,3,1,5.5300,4.3000,0.9,0,1.3,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,1.0,1,1.3,0.4729,0,0,0,0,0,-1,1,0,0,2,3,1,5.5300,1.2500,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.6,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.4,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,1.0,-1,1.1,0.8416,0,0,0,0,0,1,1,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,3.4350,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.8,0,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.2,0,1.3,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  08:44:00,87.60,87.29,87.29,40,0.0123,0.0123,14.47,5620.57,1,943.14,21.89,46.59,41.37,40.89,15.51,0,13.85,0.00,46.95,40.89,2081.42,85.03,23.28,91.24,0.00,88.30,0,21,0.00,41.74,58.78,803.70,66.83,41.86,79.98,18.54,504,500,202,2.009,2.001,75.94,81.88,52.44,55.36,55.04,48,44,91,6.02,50.68,4.51,4.52,1,428.60,7,4,4,5,5,0,3,458,460,55.46,55.72,6,6,3.32,0,76.01,76.02,76.02,78.00,51,0.0099,0.0099,261,255,55.48,55.94,4,4,5.10,0,78.23,78.11,78.11,78.00,42,0.0088,0.0088,235,240,895,2.183,2.202,78.12,79.00,52.14,54.93,55.04,43,44,91,3.68,49.35,4,4,1,591.94,7,0,0,10,9,0,2,204,200,55.12,56.17,4,4,4.44,0,76.18,76.24,76.24,78.00,45,0.0087,0.0087,618,618,54.94,55.10,0,6,4.96,0,78.30,78.33,78.33,78.00,44,0.0092,0.0092,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.3,1,1.1,0.4729,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,2.5700,0.6,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.3,-1,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.8,0,1.2,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.9,1,1.2,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.4,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,1.0,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,3.4350,1.1,-1,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.8,1,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.2,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  08:45:00,87.59,87.32,87.32,40,0.0122,0.0122,14.47,5562.58,1,937.57,21.85,46.55,41.48,40.89,40.42,0,12.41,0.00,47.03,40.89,2080.14,84.98,23.28,91.20,0.00,88.30,0,21,0.00,41.65,58.65,785.11,66.87,41.85,79.98,18.69,504,500,191,1.988,2.001,75.95,82.00,52.33,55.30,55.04,48,44,91,5.98,50.65,4.51,4.52,1,422.74,7,4,4,5,5,0,3,465,460,55.39,55.67,6,6,3.58,0,76.03,76.05,76.05,78.00,51,0.0099,0.0099,245,256,55.41,55.89,4,4,5.30,0,78.20,78.11,78.11,78.00,42,0.0088,0.0088,225,240,897,2.209,2.202,78.14,78.99,52.17,54.94,55.04,43,44,91,3.85,49.38,4,4,1,595.63,7,0,0,10,9,0,2,205,200,55.14,56.17,4,4,4.74,0,76.18,76.27,76.27,78.00,45,0.0087,0.0087,621,618,54.95,55.12,0,6,4.99,0,78.29,78.33,78.33,78.00,43,0.0092,0.0092,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.6,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.4,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,1.0,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.8,1,1.1,0.4729,0,0,0,0,0,-1,1,1,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,3.4350,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.9,0,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  08:46:00,87.52,87.35,87.35,41,0.0122,0.0122,14.47,5624.36,1,948.19,21.84,46.56,41.36,40.77,44.38,0,1.49,0.00,47.11,40.77,2076.61,84.95,23.23,91.11,0.00,88.30,0,23,0.00,41.65,58.66,793.95,66.85,41.84,79.98,18.91,509,500,191,2.006,2.001,75.96,82.00,52.28,55.25,55.04,48,44,91,6.02,50.62,4.51,4.52,1,421.87,7,4,4,5,5,0,3,469,460,55.37,55.62,6,6,4.94,0,76.11,76.08,76.08,78.00,51,0.0099,0.0099,249,259,55.40,55.86,4,4,2.65,0,78.17,78.12,78.12,78.00,42,0.0088,0.0088,247,240,903,2.205,2.202,78.17,78.98,52.19,54.95,55.04,43,44,91,3.72,49.37,4,4,1,591.04,7,0,0,10,9,0,2,205,200,55.14,56.17,4,4,3.61,0,76.20,76.29,76.29,78.00,44,0.0087,0.0087,619,619,55.00,55.12,0,6,4.08,0,78.31,78.32,78.32,78.00,44,0.0092,0.0092,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.3,-1,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.8,1,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.4,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,1.0,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,3.4350,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.9,0,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,-1,1.1,0.8416,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  08:47:00,87.47,87.38,87.38,40,0.0122,0.0122,14.47,5658.40,1,948.76,21.87,46.54,41.32,40.77,42.03,0,0.00,0.00,47.19,40.77,2077.60,84.92,23.21,91.26,0.00,88.30,0,22,0.00,41.58,58.67,795.74,66.50,41.75,79.98,18.84,504,500,204,1.983,2.001,75.99,82.04,52.29,55.22,55.04,48,43,91,6.08,50.63,4.52,4.52,1,427.53,7,4,4,5,5,0,3,460,460,55.36,55.60,6,6,3.37,0,76.17,76.10,76.10,78.00,51,0.0099,0.0099,265,264,55.38,55.83,4,4,5.14,0,78.10,78.13,78.13,78.00,41,0.0088,0.0088,227,240,893,2.201,2.202,78.20,78.99,52.15,54.94,55.04,43,44,91,3.85,49.31,4,4,1,593.78,7,0,0,10,9,0,2,194,200,55.08,56.19,4,4,4.50,0,76.23,76.32,76.32,78.00,44,0.0087,0.0087,621,619,54.94,55.12,0,6,4.99,0,78.31,78.32,78.32,78.00,43,0.0092,0.0092,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.3,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.8,1,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.4,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,1.0,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,1.0,1,1.1,0.4729,0,0,0,0,0,-1,1,1,0,3,3,1,5.5300,3.4350,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.8,1,1.1,0.4729,0,0,1,15,-2,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.3,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  08:48:00,87.41,87.41,87.41,40,0.0121,0.0121,14.47,5661.65,1,930.42,21.88,46.48,41.27,40.77,18.83,0,10.87,0.01,47.28,40.77,2079.69,85.00,23.25,91.29,0.00,88.30,0,22,0.00,41.59,58.62,796.13,67.20,41.74,79.98,18.63,536,500,346,1.657,2.001,76.11,81.77,52.41,55.22,55.04,48,42,91,5.98,50.66,4.52,4.52,1,456.95,7,4,4,5,5,0,3,427,460,55.55,55.58,6,6,5.06,0,76.22,76.12,76.12,78.00,51,0.0099,0.0099,469,639,55.57,55.79,5,5,5.21,0,77.94,78.15,78.15,77.00,41,0.0088,0.0088,238,240,898,2.171,2.202,78.16,79.01,52.10,54.91,55.04,43,44,91,3.72,49.27,4,4,1,598.52,7,0,0,10,9,0,2,194,200,55.13,56.18,4,4,4.65,0,76.28,76.34,76.34,78.00,45,0.0087,0.0087,621,619,54.97,55.08,0,6,2.27,0,78.32,78.32,78.32,78.00,44,0.0092,0.0092,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.4,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.4,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,1.0,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,3.4350,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.4,0,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.3,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  08:49:00,87.37,87.44,87.44,40,0.0121,0.0121,14.47,5463.38,1,930.96,21.83,46.60,41.44,40.77,10.17,0,11.79,0.00,47.36,40.77,2078.84,85.11,23.24,91.17,0.00,88.30,0,22,0.00,41.57,58.65,799.74,66.69,41.71,79.98,18.62,584,500,517,1.636,2.001,76.14,80.92,54.06,55.84,55.04,49,42,94,6.21,51.55,4.78,4.77,1,583.60,7,4,4,5,5,0,3,449,460,56.39,56.04,6,6,5.03,0,76.18,76.14,76.14,78.00,54,0.0099,0.0099,572,647,56.56,56.19,6,6,5.25,0,77.28,78.16,78.16,77.00,44,0.0088,0.0088,242,240,909,2.209,2.202,78.16,78.99,52.27,54.96,55.04,44,44,92,3.55,49.56,4,4,1,606.81,7,0,0,10,9,0,2,197,200,55.21,56.22,4,4,4.72,0,76.33,76.37,76.37,78.00,45,0.0087,0.0087,618,621,55.11,55.15,0,6,2.23,0,78.31,78.32,78.32,78.00,44,0.0092,0.0092,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.8,1,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.4,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,1.0,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,1.0,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,3.4350,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.3,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  08:50:00,87.30,87.47,87.47,40,0.0121,0.0121,14.47,5821.67,1,937.27,21.84,46.83,41.64,40.77,22.46,0,10.87,0.00,47.44,40.77,2078.21,85.11,23.24,91.46,0.00,88.31,0,22,0.00,41.82,58.63,805.21,65.77,41.98,79.98,18.69,585,500,610,1.727,2.001,76.24,80.77,55.25,56.60,55.04,50,43,96,6.85,51.61,6.12,6.32,1,675.13,8,4,4,5,5,0,3,464,460,56.89,56.69,6,6,3.70,0,76.10,76.18,76.18,78.00,53,0.0099,0.0099,616,612,57.18,56.84,6,6,5.30,0,77.37,78.05,78.05,77.00,45,0.0088,0.0088,230,240,899,2.217,2.202,78.17,78.98,52.44,55.06,55.04,44,45,92,3.56,49.63,4,4,1,595.29,7,0,0,10,9,0,2,195,200,55.23,56.28,4,4,4.74,0,76.39,76.41,76.41,78.00,45,0.0087,0.0087,620,623,55.18,55.25,0,6,4.98,0,78.32,78.32,78.32,78.00,44,0.0092,0.0092,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.3,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.8,1,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.4,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,1.0,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,3.4350,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.3,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  08:51:00,87.26,87.50,87.50,40,0.0120,0.0120,14.47,5879.16,1,936.67,21.93,46.97,41.76,40.77,11.13,0,11.79,0.00,47.52,40.77,2078.56,85.03,23.27,91.46,0.00,88.31,0,22,0.00,41.84,58.60,805.74,66.26,42.05,79.98,19.06,565,500,663,1.895,2.001,76.30,80.47,55.58,57.15,55.04,49,43,97,7.07,51.47,7.44,7.80,1,727.17,8,3,3,5,5,0,3,482,460,57.21,57.15,6,6,4.71,0,75.97,76.21,76.21,78.00,52,0.0100,0.0100,611,534,57.48,57.33,6,6,5.27,0,77.50,77.82,77.82,77.00,46,0.0089,0.0089,257,240,897,2.221,2.202,78.18,78.98,52.52,55.13,55.04,44,45,92,3.46,49.78,4,4,1,592.61,7,0,0,10,9,0,2,203,200,55.28,56.33,4,4,4.71,0,76.45,76.44,76.44,78.00,46,0.0087,0.0087,626,624,55.26,55.33,0,6,3.58,0,78.35,78.32,78.32,78.00,44,0.0092,0.0092,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.1,-1,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.4,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,1.0,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,3.4350,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.3,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  08:52:00,87.29,87.53,87.53,40,0.0120,0.0120,14.47,6333.14,1,932.69,21.89,47.07,41.64,40.77,0.00,0,2.08,0.01,47.60,40.77,2079.31,84.91,23.20,91.60,0.00,88.31,0,23,0.00,42.01,58.62,802.70,66.66,42.20,79.98,19.18,503,500,642,2.143,2.001,76.37,80.21,55.34,57.37,55.04,49,43,96,7.07,51.21,7.76,8.07,1,713.66,8,3,3,5,5,0,3,469,460,57.27,57.38,6,6,5.10,0,76.05,76.25,76.25,78.00,52,0.0101,0.0101,530,434,57.44,57.52,5,5,4.42,0,77.60,77.54,77.54,77.00,45,0.0091,0.0091,255,240,874,2.257,2.202,78.26,79.00,52.51,55.18,55.04,44,44,92,3.66,49.79,4,4,1,580.12,7,0,0,10,9,0,2,204,200,55.33,56.36,4,4,3.50,0,76.50,76.48,76.48,78.00,46,0.0087,0.0087,627,627,55.27,55.38,0,6,4.89,0,78.36,78.32,78.32,78.00,44,0.0092,0.0092,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.7,-1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.4,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,1.0,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,3.4350,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.3,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  08:53:00,87.35,87.56,87.56,40,0.0120,0.0120,14.47,6042.24,1,924.11,21.90,46.97,41.60,40.77,15.83,0,13.37,0.00,47.68,40.77,2080.81,84.85,23.31,91.40,0.00,88.31,0,22,0.00,42.05,58.63,801.16,66.77,42.30,79.98,19.44,482,500,517,2.304,2.001,76.39,80.07,54.72,57.28,55.04,48,44,94,7.05,50.97,7.84,8.21,1,621.03,8,3,3,5,5,0,3,470,460,57.07,57.37,6,6,4.70,0,76.00,76.29,76.29,78.00,50,0.0102,0.0102,389,335,57.14,57.45,4,4,5.30,0,77.77,77.26,77.26,77.00,44,0.0092,0.0092,228,240,842,2.247,2.202,78.27,79.04,52.38,55.18,55.04,44,44,92,3.55,49.81,4,4,1,569.75,7,0,0,10,9,0,2,202,200,55.28,56.36,4,4,4.74,0,76.56,76.51,76.51,78.00,45,0.0087,0.0087,628,629,55.23,55.36,0,6,3.90,0,78.35,78.32,78.32,78.00,44,0.0092,0.0092,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,1.1,1,1.1,0.7729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.4,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,1.0,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,3.4350,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,0,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.3,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0
