date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
08/28  09:26:00,90.36,90.05,90.05,36,0.0121,0.0121,14.47,7009.24,1,942.18,21.95,46.90,41.14,40.42,28.66,0,10.52,0.01,50.18,40.42,2081.21,85.25,23.32,92.46,0.00,88.42,0,19,0.00,41.26,58.35,842.18,65.48,42.43,79.98,22.32,489,500,279,1.971,2.001,76.68,83.70,52.91,55.36,55.04,47,43,92,6.93,50.79,7.34,7.64,1,450.93,7,7,7,3,5,0,7,462,460,55.57,55.69,6,6,4.97,0,76.87,76.76,76.76,78.00,49,0.0095,0.0095,323,322,55.54,55.79,4,4,2.98,0,78.06,78.23,78.23,78.00,43,0.0089,0.0089,243,240,835,2.246,2.202,78.45,80.33,51.36,54.46,55.04,43,43,90,5.41,48.64,5,6,1,591.60,7,1,1,10,9,0,2,208,211,54.67,55.67,4,4,4.54,0,77.33,77.01,77.01,77.00,45,0.0089,0.0089,621,635,54.43,54.62,0,6,3.95,0,78.24,78.23,78.23,78.00,44,0.0092,0.0092,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4729,0,0,0,0,0,-1,1,0,-1,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,1,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  09:27:00,90.43,90.14,90.14,36,0.0121,0.0121,14.46,6894.87,1,944.39,21.95,46.84,41.10,40.42,3.75,0,3.97,0.00,50.25,40.42,2080.74,85.05,23.28,92.00,0.00,88.44,0,20,0.00,41.63,58.46,824.81,66.34,42.15,79.98,20.95,541,500,233,2.001,2.001,76.70,83.95,53.01,55.43,55.04,47,44,92,7.00,50.66,7.41,7.76,1,461.04,7,7,7,3,2,0,7,458,460,55.63,55.76,6,6,3.38,0,76.84,76.78,76.78,78.00,49,0.0096,0.0096,323,324,55.60,55.86,4,4,4.87,0,78.11,78.23,78.23,78.00,43,0.0089,0.0089,260,240,863,2.200,2.202,78.43,80.31,51.75,54.52,55.04,44,43,91,4.58,49.12,4,5,1,595.05,7,1,1,10,9,0,2,208,216,54.90,55.73,4,4,4.02,0,77.20,77.02,77.02,77.00,46,0.0088,0.0088,634,634,54.80,54.75,0,6,4.98,0,78.28,78.22,78.22,78.00,45,0.0092,0.0092,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.6,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.7,1,1.1,0.4729,0,0,0,0,0,-1,1,0,-2,1,3,1,2.1800,1.2500,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  09:28:00,90.62,90.23,90.23,36,0.0121,0.0121,14.47,8383.12,1,931.06,21.95,46.73,41.50,40.42,35.93,0,8.26,0.00,50.32,40.42,2080.90,84.67,23.28,91.10,0.00,88.47,0,19,0.00,41.53,58.39,800.92,66.44,41.66,79.98,19.50,699,500,82,2.005,2.001,76.62,84.31,53.02,55.50,55.04,46,47,92,7.23,50.57,7.47,7.76,1,453.96,7,6,7,0,0,0,7,457,460,55.65,55.82,6,6,4.98,0,76.85,76.80,76.80,78.00,49,0.0096,0.0096,319,322,55.65,55.90,4,4,3.07,0,78.15,78.22,78.22,78.00,43,0.0089,0.0089,226,240,894,2.211,2.202,78.45,80.26,52.69,54.90,55.04,45,44,93,3.26,50.62,4,4,1,589.89,7,1,1,10,9,0,2,211,227,55.40,55.95,4,4,4.47,0,77.07,77.05,77.05,77.00,47,0.0088,0.0088,627,633,55.50,55.23,0,6,4.02,0,78.37,78.22,78.22,78.00,46,0.0092,0.0092,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.0,1,1.1,0.4729,0,0,0,0,0,-1,1,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  09:29:00,90.75,90.32,90.32,36,0.0121,0.0121,14.46,7357.17,1,945.42,21.91,46.90,40.98,40.42,19.04,0,0.00,0.00,50.39,40.42,2079.38,84.93,23.28,92.12,0.00,88.49,0,20,0.00,41.35,58.36,808.19,67.20,41.78,79.98,19.81,742,500,43,1.971,2.001,76.65,86.33,53.40,55.67,55.04,47,47,93,7.11,51.04,7.58,7.88,1,459.08,7,5,5,0,0,0,7,454,460,55.98,55.97,6,6,5.06,0,76.87,76.82,76.82,78.00,49,0.0096,0.0096,316,320,55.98,56.04,4,4,3.52,0,78.22,78.21,78.21,78.00,44,0.0089,0.0089,222,240,912,2.164,2.202,78.39,80.15,53.28,55.33,55.04,45,44,94,3.72,50.07,4,4,1,602.83,7,1,1,10,9,0,2,227,239,55.54,56.22,4,4,2.27,0,76.93,77.09,77.09,77.00,45,0.0088,0.0088,634,632,55.59,55.61,0,6,4.84,0,78.41,78.21,78.21,78.00,46,0.0092,0.0092,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  09:30:00,90.82,90.41,90.41,36,0.0121,0.0121,14.47,7003.62,1,941.47,21.88,46.91,41.24,40.42,28.13,0,10.45,0.00,50.46,40.42,2079.40,85.03,23.27,91.93,0.00,88.51,0,19,0.00,40.99,58.36,801.95,66.51,42.24,79.98,20.14,738,500,46,1.956,2.001,76.65,87.53,53.74,55.88,55.04,47,45,93,7.09,51.00,7.75,8.15,1,458.54,7,4,4,0,0,0,7,458,460,56.09,56.16,6,6,5.06,0,76.83,76.84,76.84,78.00,48,0.0096,0.0096,317,319,56.08,56.22,4,4,5.25,0,78.24,78.21,78.21,78.00,44,0.0089,0.0089,224,240,922,2.187,2.202,78.35,80.02,53.12,55.49,55.04,44,43,94,3.94,49.67,4,4,1,616.66,7,1,1,10,9,0,2,239,252,55.53,56.32,4,4,4.65,0,76.81,77.12,77.12,77.00,44,0.0088,0.0088,636,632,55.50,55.68,0,6,2.56,0,78.32,78.21,78.21,78.00,45,0.0092,0.0092,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.0,-1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.6,-1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.0,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,-1,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  09:31:00,90.90,90.50,90.50,36,0.0121,0.0121,14.46,7122.57,1,941.07,21.87,46.98,41.42,40.06,23.74,0,15.94,0.00,50.53,40.06,2078.79,84.92,23.31,91.78,0.00,88.52,0,19,0.00,41.07,58.33,798.93,67.13,42.11,79.98,19.91,692,500,61,1.902,2.001,76.64,88.22,53.80,56.02,55.04,47,43,93,7.09,50.94,7.87,8.27,1,473.04,7,3,3,0,0,0,7,464,460,56.15,56.29,6,6,3.78,0,76.83,76.87,76.87,78.00,48,0.0096,0.0096,312,319,56.14,56.36,4,4,4.56,0,78.26,78.21,78.21,78.00,44,0.0090,0.0090,236,240,938,2.153,2.202,78.31,79.94,52.94,55.51,55.04,43,43,93,3.99,49.53,4,4,1,626.62,7,1,1,10,9,0,2,250,200,55.50,56.34,4,4,3.61,0,76.78,77.15,77.15,78.00,43,0.0089,0.0089,633,633,55.50,55.66,0,6,4.90,0,78.24,78.21,78.21,78.00,44,0.0092,0.0092,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.0,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.1,1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  09:32:00,90.87,90.59,90.59,36,0.0121,0.0121,14.46,8830.98,1,956.57,23.43,46.98,43.47,40.06,35.18,0,63.53,0.00,46.40,40.06,2078.99,85.13,23.32,93.64,0.00,88.54,0,19,0.00,44.28,58.36,803.09,67.52,43.44,79.98,20.09,541,500,100,1.604,2.001,76.62,88.41,53.61,56.11,55.04,47,42,93,7.18,51.32,7.90,8.27,1,497.40,7,2,2,0,0,0,7,426,460,56.28,56.37,6,6,5.01,0,76.90,76.90,76.90,78.00,48,0.0097,0.0097,297,322,56.27,56.45,4,4,5.23,0,78.25,78.21,78.21,78.00,44,0.0090,0.0090,228,240,897,2.179,2.202,78.35,79.95,52.95,55.55,55.04,43,43,93,4.19,50.15,4,4,1,624.15,7,1,1,10,9,0,2,213,200,55.69,56.40,4,4,4.60,0,76.87,77.16,77.16,78.00,44,0.0089,0.0089,640,633,55.72,55.71,0,6,1.87,0,78.21,78.21,78.21,78.00,44,0.0092,0.0092,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.4,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,1.3,1,1.1,0.4729,0,0,0,0,0,-1,1,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.6,0,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  09:33:00,90.91,90.68,90.68,36,0.0121,0.0121,14.46,4530.83,0,787.33,14.72,47.68,40.22,40.06,35.93,0,1023.04,15.04,47.98,40.06,2077.28,85.39,23.32,92.52,0.00,88.54,0,19,0.00,43.47,58.38,820.88,77.21,42.63,79.98,22.97,527,500,131,1.421,2.001,76.64,87.98,53.15,56.27,55.04,47,40,92,8.04,51.40,7.97,8.38,1,597.47,8,2,2,0,0,0,7,442,460,56.45,56.48,7,7,4.59,0,76.83,76.93,76.93,78.00,47,0.0097,0.0097,315,326,56.41,56.55,5,4,5.26,0,78.25,78.22,78.22,78.00,43,0.0090,0.0090,234,240,893,2.200,2.202,78.38,80.07,53.37,55.79,55.04,44,44,94,4.74,50.83,5,5,1,628.62,8,1,1,10,9,0,2,202,200,55.83,56.60,4,4,4.69,0,76.99,77.17,77.17,78.00,45,0.0089,0.0089,638,634,55.87,55.97,0,6,3.83,0,78.25,78.21,78.21,78.00,45,0.0092,0.0092,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.0,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,1,1.1,0.4616,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,-1,1.1,0.5416,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  09:34:00,90.93,90.77,90.77,36,0.0121,0.0121,14.46,37.25,0,66.99,0.00,47.42,40.19,40.06,2271.39,1,1212.47,23.57,45.18,40.06,1730.46,81.61,0.00,89.95,0.00,88.57,0,19,0.00,47.52,58.39,844.84,65.87,47.98,79.98,21.96,501,500,158,1.260,2.001,76.68,87.29,52.72,56.47,55.04,46,39,91,7.07,51.40,8.00,8.38,1,765.00,9,2,2,0,0,0,5,450,460,56.96,56.61,7,7,4.41,0,76.76,76.97,76.97,78.00,47,0.0098,0.0098,327,335,57.00,56.68,5,5,4.15,0,78.16,78.24,78.24,78.00,43,0.0091,0.0091,257,240,880,2.232,2.202,78.32,80.16,52.63,55.61,55.04,43,42,92,5.41,50.30,6,6,1,626.14,7,1,1,10,9,0,2,204,200,55.65,56.56,4,4,3.18,0,77.05,77.19,77.19,78.00,43,0.0090,0.0090,632,634,55.61,55.71,0,6,4.87,0,78.18,78.21,78.21,78.00,43,0.0092,0.0092,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.0,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.6,1,1.1,0.4729,0,0,0,0,0,-1,1,1,-1,1,3,1,2.1800,2.5700,0.8,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.4616,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  09:35:00,90.92,90.86,90.86,36,0.0122,0.0122,14.46,13.71,0,19.12,0.00,50.17,40.23,40.06,2698.28,1,1217.60,23.74,47.77,40.06,1741.34,82.76,0.00,89.95,0.00,85.88,0,20,0.00,46.72,58.37,843.57,65.68,46.57,79.98,22.74,382,500,827,2.359,2.001,76.71,86.45,55.18,57.80,55.04,48,38,95,7.10,54.41,8.00,8.38,1,1085.84,9,2,2,5,3,0,5,619,460,58.92,57.70,6,7,4.99,0,76.55,77.01,77.01,78.00,51,0.0098,0.0098,451,343,58.98,57.74,5,5,3.52,0,78.03,78.26,78.26,78.00,47,0.0091,0.0091,209,240,765,2.379,2.202,78.37,80.18,53.23,55.82,55.04,44,44,93,5.77,51.59,7,7,1,585.95,7,1,1,10,9,0,2,209,200,55.86,56.72,4,4,2.42,0,77.09,77.22,77.22,78.00,45,0.0090,0.0090,649,636,55.93,56.00,0,6,4.78,0,78.19,78.21,78.21,78.00,45,0.0092,0.0092,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.2,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,1.2,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.4616,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  09:36:00,90.87,90.95,90.95,36,0.0122,0.0122,14.46,22.71,0,9.88,0.00,50.15,40.32,40.06,2643.32,1,1196.48,23.80,47.94,40.06,1823.19,84.56,0.00,89.94,5.21,96.83,0,20,0.00,48.37,58.45,855.17,66.32,48.82,79.98,23.51,262,500,779,2.689,2.001,77.13,83.08,56.93,58.88,55.04,51,40,97,7.13,54.84,8.00,8.38,1,747.30,8,3,3,5,5,0,5,475,460,59.17,58.85,6,6,3.88,0,76.99,77.05,77.05,78.00,53,0.0098,0.0098,376,347,59.29,58.85,4,4,5.33,0,78.09,78.27,78.27,78.00,49,0.0092,0.0092,246,240,657,2.308,2.202,78.35,80.52,52.58,55.81,55.04,43,43,92,6.36,52.05,7,7,1,532.54,7,1,1,10,9,0,2,198,200,55.92,56.76,4,4,4.84,0,77.12,77.27,77.27,78.00,44,0.0090,0.0090,628,638,56.08,56.06,0,6,4.99,0,78.06,78.21,78.21,78.00,44,0.0092,0.0092,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4729,0,0,0,0,0,-1,1,0,-1,1,3,1,3.6000,1.2500,1.1,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.4,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.6,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.4616,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  09:37:00,91.09,91.04,91.04,36,0.0122,0.0122,14.46,14.72,0,16.54,0.00,51.46,40.35,40.06,5168.83,1,1214.49,23.76,47.46,40.06,1921.55,86.41,0.00,89.92,11.24,95.36,0,20,0.00,48.24,58.61,850.68,65.86,49.15,79.98,23.67,438,500,477,2.466,2.001,77.01,82.06,57.32,59.32,55.04,51,42,97,7.03,55.58,8.00,8.38,1,591.62,8,4,4,5,5,0,5,439,460,59.31,59.31,6,6,4.92,0,77.15,77.04,77.04,78.00,52,0.0100,0.0100,337,330,59.40,59.34,4,4,3.16,0,78.26,78.22,78.22,78.00,48,0.0093,0.0093,241,240,709,2.220,2.202,78.37,80.64,52.92,55.92,55.04,44,44,93,6.47,52.69,7,8,1,533.74,7,1,1,10,9,0,2,194,200,56.05,56.88,4,4,4.49,0,77.18,77.31,77.31,78.00,45,0.0090,0.0090,627,640,56.24,56.27,0,6,3.20,0,78.04,78.22,78.22,78.00,45,0.0092,0.0092,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.9,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.4,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,1.3,1,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,1.4,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.1,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.6,0,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.4616,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  09:38:00,91.22,91.13,91.13,36,0.0122,0.0122,14.47,14.49,0,12.90,0.00,51.92,40.41,40.06,8313.23,1,1197.23,23.73,45.16,40.06,2071.69,87.12,0.00,89.88,19.74,95.56,0,21,0.00,46.13,58.70,856.31,64.83,47.86,79.98,23.67,441,500,382,2.234,2.001,76.98,81.33,57.14,59.46,55.04,50,44,97,7.11,55.48,8.00,8.38,1,517.62,7,4,4,5,5,0,5,441,460,59.29,59.48,6,6,4.52,0,77.10,77.06,77.06,78.00,51,0.0102,0.0102,310,318,59.34,59.52,4,4,5.34,0,78.29,78.18,78.18,78.00,48,0.0095,0.0095,243,240,761,2.168,2.202,78.40,80.60,53.24,56.04,55.04,44,44,93,6.38,52.73,7,8,1,546.92,7,1,1,10,9,0,2,195,200,56.12,56.99,4,4,4.68,0,77.27,77.35,77.35,78.00,45,0.0090,0.0090,639,643,56.22,56.35,0,6,4.97,0,78.04,78.22,78.22,78.00,45,0.0093,0.0093,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.9,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.1,1,1.1,0.4729,0,0,0,0,0,-1,1,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.4,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,1.3,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.7,-1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.9,1,1.1,0.4729,0,0,0,0,0,-1,1,0,-2,1,3,1,2.1800,1.2500,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.6,0,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.4616,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  09:39:00,91.34,91.22,91.22,36,0.0122,0.0122,14.46,18.92,0,12.29,0.00,51.37,40.48,40.06,9310.91,1,1212.81,23.77,43.31,40.06,2212.58,87.02,0.00,89.84,27.07,94.77,0,21,0.00,44.16,58.72,854.69,65.66,46.00,79.98,23.98,445,500,341,2.143,2.001,76.90,81.16,56.41,59.24,55.04,49,44,95,7.00,54.31,8.00,8.38,1,485.94,7,5,5,5,5,0,5,468,460,58.81,59.29,6,6,4.33,0,76.90,77.12,77.12,78.00,49,0.0103,0.0103,301,322,58.84,59.39,4,4,5.34,0,78.20,78.19,78.19,78.00,47,0.0097,0.0097,231,240,801,2.166,2.202,78.43,80.59,52.95,55.96,55.04,44,43,92,6.65,51.40,7,8,1,569.01,7,1,1,10,9,0,2,192,200,55.89,57.00,4,4,4.65,0,77.36,77.40,77.40,78.00,44,0.0091,0.0091,640,647,55.78,56.14,0,6,4.97,0,78.09,78.23,78.23,78.00,44,0.0093,0.0093,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.1,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.4,-1,1.1,0.8416,0,0,0,0,0,1,1,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,1.3,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.9,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.1,1,1.1,0.4729,0,0,0,0,0,-1,1,0,-2,1,4,1,2.0500,2.2500,0.7,0,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.4616,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  09:40:00,91.39,91.31,91.31,36,0.0122,0.0122,14.46,18.69,0,11.84,0.00,50.12,40.56,40.06,9348.11,1,1217.97,23.62,41.51,40.06,2290.22,86.38,0.00,89.80,32.26,93.22,0,21,0.00,42.25,58.82,857.91,65.46,44.22,79.98,23.99,461,500,335,2.062,2.001,76.89,81.36,55.38,58.60,55.04,47,43,91,6.93,53.00,8.00,8.38,1,474.75,7,5,5,5,5,0,5,460,460,58.18,58.82,6,6,3.29,0,76.95,77.20,77.20,78.00,47,0.0105,0.0105,326,340,58.22,58.99,4,4,4.92,0,78.08,78.24,78.24,78.00,45,0.0098,0.0098,248,240,828,2.151,2.202,78.36,80.57,52.21,55.58,55.04,42,42,90,6.46,50.01,7,8,1,588.95,7,1,1,10,9,0,2,197,200,55.44,56.82,4,4,4.04,0,77.44,77.45,77.45,78.00,43,0.0091,0.0091,652,650,55.22,55.66,0,6,4.97,0,78.03,78.23,78.23,78.00,43,0.0093,0.0093,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.9,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.1,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.5,0,1.4,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,1.3,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.6,0,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.4616,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  09:41:00,91.50,91.40,91.40,36,0.0122,0.0122,14.47,19.88,0,11.39,0.00,48.84,40.69,40.06,8678.01,1,1206.21,23.55,40.27,40.06,2320.34,85.56,0.00,89.76,33.44,91.87,0,21,0.00,41.14,58.84,867.01,65.44,42.63,79.98,23.60,460,500,335,2.014,2.001,76.92,81.48,54.35,57.85,55.04,46,43,88,7.08,51.72,8.00,8.38,1,469.03,7,5,5,5,5,0,5,455,460,57.51,58.20,6,6,4.98,0,77.02,77.28,77.28,78.00,49,0.0106,0.0106,347,364,57.54,58.40,4,4,5.02,0,77.98,78.30,78.30,78.00,44,0.0098,0.0098,235,240,849,2.162,2.202,78.39,80.55,51.38,55.00,55.04,41,41,87,6.64,48.61,7,8,1,602.33,7,1,1,10,9,0,2,203,200,54.97,56.50,4,4,4.52,0,77.49,77.51,77.51,78.00,43,0.0091,0.0091,655,654,54.50,55.03,0,6,2.79,0,78.00,78.24,78.24,78.00,41,0.0093,0.0093,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.6,1,1.7,0.4729,0,0,0,0,0,-1,1,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.4,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.5,0,1.7,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.7,0,1.7,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.7,0,1.7,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.7,1,1.7,0.4729,0,0,0,0,0,-1,1,1,-2,3,3,1,2.1800,4.3000,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.5,0,1.2,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.7,1,1.7,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,1.7,0,1.7,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,1.7,0,1.7,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,1.1,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,1.7,0,1.7,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,1.5,0,1.7,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.4616,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0
