date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
08/28  09:42:00,91.59,91.49,91.49,36,0.0122,0.0122,14.46,19.52,0,14.21,0.00,47.56,40.83,40.06,7557.81,1,1207.38,23.53,39.42,40.06,2324.58,84.83,0.00,89.72,34.34,90.44,0,22,0.00,40.21,58.82,860.65,67.00,41.60,79.98,23.45,478,500,337,2.007,2.001,76.97,81.48,53.62,57.19,55.04,47,42,87,7.07,50.88,8.00,8.38,1,466.93,7,5,5,5,5,0,5,453,460,57.01,57.59,6,6,4.75,0,77.18,77.35,77.35,78.00,50,0.0106,0.0106,367,382,57.02,57.76,4,4,5.34,0,77.95,78.35,78.35,78.00,43,0.0098,0.0098,255,240,856,2.187,2.202,78.45,80.54,50.74,54.42,55.04,42,41,87,6.32,47.72,7,7,1,611.58,7,1,1,10,9,0,2,204,200,54.55,56.11,4,4,4.72,0,77.53,77.55,77.55,78.00,45,0.0091,0.0091,656,656,54.04,54.45,0,6,2.83,0,78.02,78.24,78.24,78.00,42,0.0093,0.0093,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.4,0,1.4,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.3,0,1.4,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.5,0,1.4,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.5,1,1.4,0.5416,0,0,0,0,0,-1,1,1,-1,1,3,1,6.9600,1.2500,1.5,0,1.4,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.5,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.4,0,1.4,0.4616,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,1.5,0,1.4,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,1.5,0,1.4,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,1.2,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,1.5,0,1.4,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,1.3,0,1.4,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.4616,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5416,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  09:43:00,91.73,91.58,91.58,36,0.0122,0.0122,14.46,9.83,0,0.00,0.00,46.62,40.94,40.06,6881.83,1,1202.25,23.53,39.37,40.06,2323.94,84.88,0.00,89.68,34.70,90.00,0,21,0.00,39.82,58.87,853.74,65.09,40.74,79.98,22.73,486,500,356,1.982,2.001,77.04,81.52,53.30,56.68,55.04,47,43,87,7.04,50.37,8.00,8.38,1,487.54,7,5,5,5,5,0,5,461,460,56.60,57.10,6,6,4.97,0,77.32,77.43,77.43,78.00,51,0.0106,0.0106,378,389,56.66,57.25,5,4,2.92,0,77.99,78.36,78.36,78.00,43,0.0097,0.0097,218,240,858,2.171,2.202,78.51,80.58,50.36,53.96,55.04,43,42,87,5.88,47.12,6,6,1,613.31,7,1,1,10,9,0,2,205,200,54.29,55.77,4,4,3.50,0,77.61,77.59,77.59,78.00,44,0.0090,0.0090,659,657,53.75,54.05,0,6,3.81,0,78.11,78.24,78.24,78.00,44,0.0093,0.0093,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.2,0,1.2,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.4,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.2,0,1.2,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.4,0,1.2,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.4,0,1.2,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.5,0,1.2,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.4,-1,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.3,0,1.2,0.4616,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,1.4,0,1.2,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,1.5,0,1.2,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,1.1,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,1.4,0,1.2,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,1.1,0,1.2,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.4616,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5416,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  09:44:00,91.82,91.67,91.67,36,0.0123,0.0123,14.46,15.86,0,8.25,0.00,46.18,41.09,40.06,5801.62,1,1178.88,23.62,39.45,40.06,2318.79,84.46,0.00,89.64,34.80,88.98,0,22,0.00,39.67,58.78,831.75,66.31,40.35,79.98,21.96,493,500,373,1.989,2.001,77.10,81.64,53.13,56.31,55.04,47,42,87,7.11,50.02,8.00,8.38,1,487.76,7,5,5,5,5,0,5,461,460,56.31,56.75,6,6,4.76,0,77.51,77.50,77.50,78.00,51,0.0105,0.0105,387,383,56.39,56.87,5,4,5.26,0,78.12,78.34,78.34,78.00,44,0.0096,0.0096,252,240,862,2.178,2.202,78.57,80.61,50.48,53.79,55.04,43,43,88,4.97,47.21,5,5,1,615.66,7,1,1,10,9,0,2,205,200,54.29,55.58,4,4,4.67,0,77.69,77.62,77.62,78.00,45,0.0090,0.0090,653,656,53.88,53.97,0,6,2.93,0,78.28,78.24,78.24,78.00,44,0.0092,0.0092,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.2,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,1.1,1,1.1,0.4729,0,0,0,0,0,-1,1,0,0,2,3,1,6.9600,2.5700,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.4,-1,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.3,0,1.1,0.4616,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,1.1,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.4616,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5416,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  09:45:00,91.89,91.76,91.76,36,0.0123,0.0123,14.46,1.56,0,0.00,0.00,45.75,41.24,40.06,5282.47,1,1184.98,23.56,39.63,40.06,2325.67,84.16,0.00,89.59,34.57,88.39,0,21,0.00,39.79,58.80,810.42,69.92,40.12,79.98,20.17,493,500,377,1.987,2.001,77.20,81.95,52.95,56.02,55.04,48,42,88,7.25,49.64,7.89,8.38,1,495.65,7,5,5,5,5,0,5,461,460,56.16,56.48,6,6,5.01,0,77.68,77.56,77.56,78.00,52,0.0105,0.0105,390,369,56.17,56.58,4,4,5.27,0,78.27,78.30,78.30,78.00,44,0.0094,0.0094,250,240,865,2.186,2.202,78.64,80.67,51.14,53.96,55.04,44,44,90,3.76,47.71,4,4,1,618.08,7,1,1,10,9,0,2,205,200,54.55,55.57,4,4,4.71,0,77.80,77.65,77.65,78.00,45,0.0089,0.0089,660,655,54.30,54.23,0,6,2.92,0,78.38,78.23,78.23,78.00,45,0.0092,0.0092,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.4,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.4,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,0,1.1,0.4616,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,1.1,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.4616,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5416,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  09:46:00,91.97,91.85,91.85,36,0.0123,0.0123,14.46,14.49,0,0.00,0.00,45.56,41.38,40.00,5029.63,1,1162.50,23.00,39.58,40.00,2322.30,84.14,0.00,89.55,34.10,87.98,0,21,0.00,39.94,58.78,777.25,75.12,40.06,79.98,19.84,495,500,350,2.014,2.001,77.24,82.01,52.67,55.80,55.04,48,42,88,7.60,49.31,7.81,8.37,1,487.42,7,5,5,5,5,0,5,465,460,55.86,56.25,6,6,4.58,0,77.82,77.60,77.60,78.00,51,0.0104,0.0104,367,348,55.91,56.32,4,4,5.28,0,78.45,78.24,78.24,78.00,44,0.0093,0.0093,239,240,861,2.191,2.202,78.71,80.72,52.36,54.48,55.04,46,45,93,2.79,49.31,3,3,1,614.14,7,1,1,10,9,0,2,203,200,55.11,55.79,4,4,4.71,0,77.88,77.67,77.67,78.00,47,0.0089,0.0089,656,653,55.13,54.86,0,6,4.92,0,78.44,78.23,78.23,78.00,47,0.0092,0.0092,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.4,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,0,1.1,0.4616,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,1.1,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.4616,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  09:47:00,92.07,91.94,91.94,36,0.0123,0.0123,14.47,0.00,0,10.16,0.00,45.35,41.52,40.00,4342.00,1,1173.23,22.51,39.60,40.00,2321.42,84.33,0.00,89.50,32.84,87.97,0,22,0.00,39.83,58.80,804.84,69.40,40.06,79.98,19.24,490,500,322,2.058,2.001,77.29,82.03,52.28,55.56,55.04,48,43,88,7.53,49.01,7.77,8.38,1,479.03,7,5,5,5,5,0,5,468,460,55.72,56.03,6,6,3.91,0,77.90,77.64,77.64,78.00,51,0.0104,0.0104,332,324,55.61,56.08,4,4,5.32,0,78.55,78.17,78.17,78.00,44,0.0092,0.0092,241,240,848,2.209,2.202,78.72,80.80,53.87,55.34,55.04,46,45,96,2.73,51.38,3,3,1,609.63,7,1,1,10,9,0,2,195,200,55.75,56.25,4,4,4.79,0,77.95,77.69,77.69,78.00,46,0.0089,0.0089,660,652,56.03,55.75,0,6,4.99,0,78.50,78.22,78.22,78.00,47,0.0092,0.0092,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,1.1,1,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.3,1,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.4,-1,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,0,1.1,0.4616,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,1.1,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.4616,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  09:48:00,92.17,92.03,92.03,36,0.0123,0.0123,14.46,12.75,0,11.33,0.00,45.53,41.65,40.00,4685.49,1,1186.10,22.80,40.35,40.00,2321.09,84.30,0.00,89.45,32.96,87.75,0,22,0.00,40.58,58.69,800.54,67.29,40.63,79.98,19.44,471,500,302,2.042,2.001,77.32,82.20,52.05,55.38,55.04,48,43,89,7.35,49.02,7.73,8.26,1,469.57,7,6,6,5,5,0,5,460,460,55.57,55.86,6,6,5.06,0,77.96,77.67,77.67,78.00,50,0.0103,0.0103,315,303,55.48,55.89,4,4,3.86,0,78.64,78.11,78.11,78.00,44,0.0091,0.0091,264,240,840,2.217,2.202,78.73,80.83,53.66,55.69,55.04,44,43,96,3.38,49.90,3,3,1,602.34,7,1,1,10,9,0,2,197,200,55.66,56.52,4,4,2.69,0,77.97,77.72,77.72,78.00,43,0.0089,0.0089,651,651,55.76,55.95,0,6,4.88,0,78.46,78.21,78.21,78.00,45,0.0092,0.0092,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.3,1,1.1,0.4729,0,0,0,0,0,-1,1,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,1.1,1,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.4,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,-1,1.1,0.4616,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,1.1,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.4616,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  09:49:00,92.26,92.12,92.12,36,0.0123,0.0123,14.46,24.45,0,13.88,0.00,45.87,41.76,40.00,4896.32,1,1208.84,23.38,40.16,40.00,2321.59,84.79,0.00,89.40,33.06,88.52,0,22,0.00,40.48,58.70,823.51,68.63,40.71,79.98,20.64,483,500,267,2.071,2.001,77.33,82.36,52.07,55.31,55.04,48,43,89,7.05,49.61,7.71,8.26,1,457.24,7,6,6,5,5,0,5,471,460,55.57,55.77,6,6,5.05,0,77.99,77.70,77.70,78.00,50,0.0103,0.0103,290,292,55.49,55.81,4,4,5.18,0,78.64,78.08,78.08,78.00,44,0.0090,0.0090,257,240,848,2.215,2.202,78.62,80.83,52.88,55.63,55.04,43,42,94,4.40,48.42,4,4,1,604.51,7,1,1,10,9,0,2,198,200,55.33,56.56,4,4,4.62,0,77.94,77.75,77.75,78.00,42,0.0089,0.0089,648,652,55.23,55.73,0,6,2.57,0,78.36,78.21,78.21,78.00,43,0.0092,0.0092,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.4,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.4,-1,1.1,0.8416,0,0,0,0,0,1,1,1,0,2,3,1,2.1800,1.2500,1.2,0,1.1,0.4616,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,1.1,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.4616,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  09:50:00,92.34,92.21,92.21,36,0.0123,0.0123,14.46,10.97,0,0.00,0.00,45.68,41.89,40.00,5044.49,1,1205.35,23.62,40.36,40.00,2320.78,85.07,0.00,89.35,33.90,88.74,0,22,0.00,40.77,58.71,821.29,67.62,40.93,79.98,20.70,487,500,242,2.033,2.001,77.31,82.68,51.99,55.24,55.04,48,42,89,7.14,49.58,7.71,8.26,1,443.01,7,6,6,5,5,0,5,447,460,55.42,55.70,6,6,4.89,0,78.06,77.72,77.72,78.00,50,0.0102,0.0102,289,288,55.39,55.77,4,4,2.82,0,78.60,78.07,78.07,78.00,44,0.0090,0.0090,247,240,856,2.186,2.202,78.57,80.76,51.77,55.16,55.04,41,41,90,4.58,48.02,4,4,1,599.65,7,1,1,10,9,0,2,197,200,55.01,56.37,4,4,3.72,0,77.87,77.79,77.79,78.00,41,0.0090,0.0090,647,654,54.78,55.18,0,6,3.66,0,78.20,78.22,78.22,78.00,42,0.0092,0.0092,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.3,-1,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.4,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,-1,1.1,0.4616,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,1.2,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.4616,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5416,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  09:51:00,92.39,92.30,92.30,36,0.0123,0.0123,14.46,15.63,0,6.35,0.00,45.73,42.01,40.00,4765.03,1,1197.62,23.63,40.14,40.00,2319.60,85.17,0.00,89.30,34.03,89.06,0,22,0.00,40.58,58.62,805.45,65.91,40.83,79.98,20.41,487,500,242,2.010,2.001,77.31,82.87,51.96,55.16,55.04,48,42,89,7.05,49.72,7.69,8.26,1,443.74,7,6,6,5,5,0,5,458,460,55.32,55.62,6,6,4.57,0,78.00,77.74,77.74,78.00,50,0.0102,0.0102,286,293,55.28,55.71,4,4,3.97,0,78.44,78.08,78.08,78.00,44,0.0089,0.0089,224,240,860,2.196,2.202,78.57,80.64,51.51,54.84,55.04,41,41,90,4.33,48.44,4,4,1,601.26,7,1,1,10,9,0,2,194,200,54.98,56.22,4,4,2.83,0,77.81,77.82,77.82,78.00,41,0.0090,0.0090,649,656,54.72,54.91,0,6,4.90,0,78.11,78.22,78.22,78.00,42,0.0092,0.0092,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.3,-1,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.4,1,1.1,0.4729,0,0,0,0,0,-1,1,0,-2,1,3,1,6.9600,4.3000,1.1,1,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.4,1,1.1,0.4729,0,0,0,0,0,-1,1,1,-2,3,3,1,2.1800,4.3000,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.4,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,0,1.1,0.4616,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,1.1,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.4616,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5416,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  09:52:00,92.50,92.39,92.39,36,0.0123,0.0123,14.46,6.26,0,13.81,0.00,45.78,42.15,40.00,4732.43,1,1197.68,23.57,40.70,40.00,2318.18,85.34,0.00,89.25,34.40,88.90,0,23,0.00,40.62,58.65,817.32,66.97,40.83,79.98,20.33,498,500,246,2.010,2.001,77.33,82.96,51.97,55.11,55.04,48,41,90,7.17,49.58,7.67,8.26,1,442.25,7,6,6,5,5,0,5,469,460,55.32,55.55,6,6,4.91,0,77.95,77.77,77.77,78.00,49,0.0101,0.0101,287,302,55.26,55.66,4,4,3.00,0,78.29,78.10,78.10,78.00,44,0.0089,0.0089,241,240,863,2.187,2.202,78.60,80.63,51.70,54.75,55.04,42,42,91,4.11,48.54,4,4,1,603.58,7,1,1,10,9,0,2,200,200,55.02,56.15,4,4,4.49,0,77.75,77.86,77.86,78.00,43,0.0090,0.0090,643,658,54.82,54.89,0,6,3.52,0,78.13,78.22,78.22,78.00,44,0.0092,0.0092,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.4,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,0,1.1,0.4616,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,1.1,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.4616,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5416,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  09:53:00,92.54,92.48,92.48,36,0.0124,0.0124,14.47,15.04,0,13.46,0.00,45.84,42.28,40.00,5141.46,1,1202.08,23.48,40.29,40.00,2321.54,85.44,0.00,89.20,33.64,89.36,0,22,0.00,40.74,58.66,829.23,64.37,40.86,79.98,20.33,492,500,258,2.008,2.001,77.34,83.08,52.05,55.10,55.04,48,41,90,7.15,49.72,7.67,8.26,1,449.92,7,6,6,5,5,0,5,467,460,55.33,55.51,6,6,5.10,0,77.92,77.79,77.79,78.00,50,0.0101,0.0101,295,312,55.25,55.64,4,4,3.84,0,78.14,78.13,78.13,78.00,44,0.0088,0.0088,241,240,870,2.192,2.202,78.63,80.61,52.03,54.81,55.04,43,43,91,4.03,48.77,4,4,1,609.30,7,1,1,10,9,0,2,197,200,55.13,56.15,4,4,2.59,0,77.74,77.89,77.89,78.00,44,0.0090,0.0090,654,659,54.99,55.00,0,6,4.92,0,78.15,78.22,78.22,78.00,44,0.0092,0.0092,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,1,1.1,0.4729,0,0,0,0,-2,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.4,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.4,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.4,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,0,1.1,0.4616,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,1.1,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.4616,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5416,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  09:54:00,92.70,92.57,92.57,36,0.0124,0.0124,14.46,29.11,0,7.03,0.00,45.97,42.41,40.00,4682.72,1,1202.78,23.44,40.41,40.00,2320.56,85.02,0.00,89.15,32.99,88.90,0,22,0.00,40.76,58.62,805.51,66.87,40.87,79.98,20.25,511,500,345,1.780,2.001,77.31,83.03,52.34,55.17,55.04,48,40,91,7.22,49.91,7.70,8.26,1,468.04,7,6,6,5,5,0,5,554,651,55.50,55.56,7,7,5.02,0,77.79,77.81,77.81,77.00,49,0.0101,0.0101,304,322,55.44,55.67,4,4,3.79,0,77.98,78.15,78.15,78.00,45,0.0088,0.0088,232,240,886,2.166,2.202,78.61,80.62,52.28,54.93,55.04,44,43,92,4.19,48.82,4,4,1,616.67,7,1,1,10,9,0,2,198,200,55.20,56.19,4,4,2.60,0,77.77,77.93,77.93,78.00,44,0.0089,0.0089,655,661,55.10,55.13,0,6,4.89,0,78.22,78.22,78.22,78.00,44,0.0092,0.0092,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.0,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.1,0,1.1,0.4616,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,1.0,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.4616,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5416,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  09:55:00,92.76,92.66,92.66,36,0.0124,0.0124,14.46,16.09,0,9.63,0.00,46.07,42.53,40.00,5380.94,1,1185.57,23.43,40.51,40.00,2319.71,84.99,0.00,89.09,34.14,88.89,0,23,0.00,40.85,58.67,821.28,66.44,41.09,79.98,20.25,550,500,454,1.772,2.001,77.26,83.21,53.61,55.65,55.04,48,40,93,7.13,50.59,7.89,8.26,1,542.14,7,6,6,5,5,0,5,622,657,56.17,55.92,8,8,4.93,0,77.39,77.82,77.82,77.00,49,0.0101,0.0101,326,329,56.08,55.99,4,4,3.37,0,77.95,78.17,78.17,78.00,46,0.0087,0.0087,250,240,887,2.191,2.202,78.61,80.61,52.42,55.03,55.04,44,43,92,4.16,48.87,4,4,1,622.61,8,1,1,10,9,0,2,199,200,55.21,56.25,4,4,4.31,0,77.81,77.95,77.95,78.00,44,0.0089,0.0089,656,661,55.18,55.23,0,6,3.44,0,78.23,78.22,78.22,78.00,45,0.0092,0.0092,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.9,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.0,0,1.1,0.4616,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.9,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.4616,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5416,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  09:56:00,92.77,92.75,92.75,36,0.0124,0.0124,14.47,23.77,0,14.15,0.00,46.31,42.65,40.00,5187.86,1,1206.79,23.49,40.41,40.00,2323.47,85.18,0.00,89.04,34.14,89.26,0,22,0.00,40.79,58.62,816.56,69.09,40.88,79.98,20.29,572,500,498,1.852,2.001,77.27,83.36,54.60,56.27,55.04,49,41,95,7.16,50.96,8.00,8.42,1,595.39,7,5,5,5,5,0,5,654,654,56.68,56.45,8,8,4.91,0,77.30,77.80,77.80,77.00,50,0.0100,0.0100,334,333,56.69,56.48,4,4,3.02,0,77.94,78.18,78.18,78.00,46,0.0087,0.0087,229,240,894,2.192,2.202,78.58,80.58,52.52,55.13,55.04,44,43,92,4.14,48.96,4,4,1,620.52,7,1,1,10,9,0,2,202,200,55.30,56.30,4,4,4.43,0,77.87,77.98,77.98,78.00,44,0.0089,0.0089,664,662,55.21,55.33,0,6,3.49,0,78.21,78.22,78.22,78.00,45,0.0092,0.0092,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.2,-1,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,1.0,1,1.1,0.4729,0,0,0,0,0,-1,1,0,0,2,3,1,6.9600,2.5700,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.0,0,1.1,0.4616,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.9,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,1.2,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.4616,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5416,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  09:57:00,92.84,92.84,92.84,36,0.0124,0.0124,14.46,15.45,0,16.33,0.00,46.37,42.78,40.00,5726.25,1,1196.11,23.51,40.53,40.00,2323.85,84.95,0.00,88.99,34.15,89.13,0,22,0.00,40.97,58.64,823.33,66.82,41.16,79.98,20.05,585,500,516,1.918,2.001,77.29,83.39,55.09,56.77,55.04,49,41,96,7.15,51.06,8.00,8.41,1,621.01,7,5,5,5,5,0,5,666,642,57.06,56.90,7,8,4.12,0,77.36,77.74,77.74,77.00,51,0.0101,0.0101,338,332,56.99,56.91,4,4,5.33,0,77.96,78.17,78.17,78.00,46,0.0088,0.0088,257,240,893,2.214,2.202,78.59,80.56,52.48,55.17,55.04,44,43,92,4.13,48.86,4,4,1,615.87,7,1,1,10,9,0,2,199,204,55.29,56.33,4,4,4.75,0,77.95,78.01,78.01,78.00,44,0.0090,0.0090,660,663,55.22,55.35,0,6,4.97,0,78.19,78.22,78.22,78.00,45,0.0092,0.0092,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.2,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.0,0,1.1,0.4616,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.9,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.4616,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5416,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0
