date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
08/28  10:14:00,93.94,93.98,93.98,33,0.0122,0.0122,14.46,0.00,0,12.80,0.00,47.61,44.71,40.00,7916.71,1,1202.75,23.62,39.86,40.00,2323.52,84.73,0.00,88.13,34.19,90.33,0,20,0.00,40.44,58.66,867.74,65.45,41.62,79.98,23.77,501,500,1206,1.686,2.001,76.98,81.25,59.75,62.42,55.04,56,48,91,7.02,53.30,8.00,8.41,1,1407.30,10,3,3,5,5,0,3,821,930,62.24,62.21,10,10,5.11,0,77.65,77.58,77.58,75.00,58,0.0122,0.0122,841,705,62.48,62.41,8,9,3.63,0,76.19,76.13,76.13,75.00,54,0.0111,0.0111,233,240,1434,2.271,2.202,77.62,79.51,54.18,57.22,55.04,46,45,89,6.82,49.00,8,8,1,1364.88,10,0,0,10,9,0,2,434,292,57.10,57.49,5,5,2.31,0,75.79,75.17,75.17,75.00,50,0.0093,0.0093,1002,930,57.23,57.33,0,10,4.83,0,77.57,78.01,78.01,75.00,45,0.0094,0.0094,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.2,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.4,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.5,-1,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.2,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.1,1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5416,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:15:00,93.96,94.04,94.04,33,0.0122,0.0122,14.46,22.03,0,11.13,0.00,47.46,44.82,40.00,7542.31,1,1173.99,23.63,40.24,40.00,2322.09,84.82,0.00,88.08,34.26,90.19,0,21,0.00,40.10,58.66,860.14,64.04,41.58,79.98,23.53,508,500,1208,1.715,2.001,76.95,81.29,59.73,62.36,55.04,56,49,90,7.10,53.28,8.00,8.42,1,1400.51,10,3,3,5,5,0,3,819,930,62.12,62.15,10,10,4.60,0,77.75,77.59,77.59,75.00,58,0.0122,0.0122,827,664,62.42,62.38,7,8,5.32,0,76.04,76.01,76.01,75.00,54,0.0111,0.0111,229,240,1326,2.465,2.202,77.30,79.43,53.76,56.98,55.04,47,45,88,6.56,48.66,8,8,1,1238.52,9,0,0,10,9,0,2,291,232,56.83,57.40,4,4,4.70,0,75.99,75.01,75.01,75.00,52,0.0093,0.0093,1037,930,56.79,56.96,0,9,4.92,0,76.90,77.98,77.98,75.00,45,0.0094,0.0094,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.2,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.4,1,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5416,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:16:00,94.05,94.10,94.10,33,0.0121,0.0121,14.47,11.47,0,10.51,0.00,47.35,44.93,40.00,7541.46,1,1197.76,23.61,39.75,40.00,2320.95,84.83,0.00,88.04,34.23,90.20,0,21,0.00,40.38,58.79,863.28,64.74,41.62,79.98,23.82,502,500,1190,1.856,2.202,76.91,81.30,59.72,62.32,55.04,56,49,90,6.97,53.23,8.00,8.41,1,1403.02,10,3,3,5,5,0,3,850,930,62.15,62.11,10,10,4.99,0,77.78,77.59,77.59,75.00,58,0.0122,0.0122,768,623,62.45,62.37,6,6,3.23,0,75.93,75.88,75.88,75.00,55,0.0111,0.0111,244,240,1260,2.522,2.403,77.00,79.25,53.27,56.63,55.04,47,45,88,6.77,48.43,8,8,1,1159.89,9,0,0,10,9,0,2,229,205,56.61,57.31,4,4,3.33,0,76.03,74.93,74.93,75.00,51,0.0093,0.0093,1040,930,56.45,56.56,0,8,4.01,0,76.27,77.95,77.95,75.00,46,0.0094,0.0094,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.2,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,-1,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.2,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5416,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:17:00,94.08,94.16,94.16,33,0.0121,0.0121,14.46,12.07,0,11.21,0.00,47.29,45.02,40.00,7251.31,1,1197.66,23.63,39.76,40.00,2324.61,84.78,0.00,87.99,34.29,90.11,0,21,0.00,40.23,58.70,863.38,64.89,41.39,79.98,23.81,484,500,1144,2.014,2.202,76.90,81.31,59.69,62.28,55.04,57,49,90,7.06,53.10,8.00,8.41,1,1355.20,10,3,3,5,5,0,3,868,930,62.07,62.07,10,10,4.93,0,77.80,77.59,77.59,75.00,59,0.0122,0.0122,675,586,62.36,62.35,6,6,3.06,0,75.86,75.77,75.77,75.00,56,0.0111,0.0111,224,240,1219,2.567,2.403,76.87,79.06,52.86,56.30,55.04,47,46,87,6.60,48.15,8,8,1,1093.62,9,1,0,10,9,0,2,209,219,56.33,57.22,4,4,4.49,0,75.86,74.97,74.97,75.00,49,0.0093,0.0093,1012,930,56.11,56.25,0,8,3.48,0,75.85,77.92,77.92,75.00,47,0.0094,0.0094,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.2,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.4,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.2,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.2,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.2,1,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5416,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:18:00,94.17,94.22,94.22,33,0.0121,0.0121,14.46,6.49,0,9.03,0.00,47.04,45.12,40.00,7243.82,1,1202.11,23.63,39.78,40.00,2327.97,84.58,0.00,87.94,34.48,89.86,0,21,0.00,40.18,58.68,870.82,65.52,41.58,79.98,23.81,493,500,1106,2.141,2.202,76.90,81.46,59.59,62.20,55.04,57,49,89,7.05,53.01,8.00,8.41,1,1335.00,10,3,3,5,5,0,3,859,930,62.07,62.01,10,10,3.31,0,77.74,77.58,77.58,75.00,58,0.0121,0.0121,610,558,62.30,62.30,5,5,4.42,0,75.75,75.69,75.69,75.00,56,0.0110,0.0110,249,240,1175,2.539,2.403,76.79,78.93,52.43,55.93,55.04,48,46,87,6.77,47.95,8,8,1,1025.80,9,1,1,10,9,0,2,224,261,56.04,57.07,4,4,3.36,0,75.56,75.09,75.09,75.00,48,0.0092,0.0092,967,930,55.76,55.94,0,7,4.92,0,75.76,77.87,77.87,75.00,48,0.0094,0.0094,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.4,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.2,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.2,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.2,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5416,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:19:00,94.18,94.28,94.28,32,0.0121,0.0121,14.47,14.26,0,9.42,0.00,46.99,45.22,40.00,6549.56,1,1202.46,23.63,39.93,40.00,2325.47,85.00,0.00,87.89,34.36,89.71,0,22,0.00,40.20,58.83,854.96,65.42,41.38,79.98,23.61,491,500,1095,2.219,2.202,76.82,81.66,59.57,62.21,55.04,58,50,90,7.07,52.97,8.00,8.41,1,1343.88,10,3,3,5,5,0,3,867,930,62.12,62.04,10,10,5.05,0,77.65,77.56,77.56,75.00,59,0.0121,0.0121,566,547,62.29,62.30,5,5,3.58,0,75.60,75.65,75.65,75.00,57,0.0110,0.0110,229,240,1185,2.426,2.403,76.74,78.85,52.16,55.63,55.04,48,46,87,6.71,47.89,8,8,1,1006.63,9,1,1,10,9,0,2,294,315,55.74,56.81,5,5,2.34,0,75.06,75.23,75.23,75.00,47,0.0092,0.0092,931,930,55.52,55.67,0,7,4.81,0,75.89,77.83,77.83,75.00,49,0.0093,0.0093,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,1,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.1,1,1.1,0.4729,0,0,0,0,0,-1,1,1,-2,3,3,1,2.1800,2.5700,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.2,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5416,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:20:00,94.29,94.34,94.34,32,0.0120,0.0120,14.46,25.91,0,9.80,0.00,46.88,45.33,40.00,6661.38,1,1182.86,23.63,39.70,40.00,2324.17,85.49,0.00,87.85,34.28,90.39,0,22,0.00,40.20,58.71,854.80,63.56,41.61,79.98,23.73,511,500,1073,2.203,2.202,76.80,81.86,59.62,62.28,55.04,59,50,90,7.03,53.02,8.00,8.41,1,1313.43,10,3,3,5,5,0,3,860,930,62.26,62.14,10,10,5.04,0,77.59,77.53,77.53,75.00,59,0.0120,0.0120,545,553,62.39,62.33,5,5,5.20,0,75.50,75.66,75.66,75.00,58,0.0110,0.0110,251,240,1210,2.367,2.403,76.73,78.76,52.06,55.42,55.04,48,46,88,6.63,48.00,8,8,1,1010.39,9,1,1,10,9,0,2,336,369,55.63,56.49,5,5,4.57,0,74.73,75.38,75.38,75.00,47,0.0091,0.0091,914,930,55.48,55.53,0,7,2.42,0,76.05,77.79,77.79,75.00,49,0.0093,0.0093,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.4,1,1.1,0.4729,0,0,0,0,0,-1,1,0,-1,1,3,1,5.5300,4.3000,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.4,1,1.1,0.4729,0,0,0,0,0,-1,1,0,0,2,3,1,6.9600,1.2500,1.5,1,1.1,0.5416,0,0,0,0,0,-1,1,1,-1,1,3,1,2.1800,4.3000,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.4,-1,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.2,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.0,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5416,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:21:00,94.37,94.40,94.40,32,0.0120,0.0120,14.46,23.40,0,14.90,0.00,47.02,45.43,40.00,7043.90,1,1210.75,23.62,40.23,40.00,2322.37,84.77,0.00,87.80,34.31,89.76,0,21,0.00,40.40,58.68,859.66,65.68,41.48,79.98,23.89,513,500,1075,2.197,2.202,76.77,81.91,59.71,62.38,55.04,59,51,90,7.03,53.03,8.00,8.41,1,1322.37,10,3,3,5,5,0,3,864,930,62.35,62.27,10,10,5.06,0,77.53,77.51,77.51,75.00,59,0.0120,0.0120,541,570,62.51,62.41,5,5,5.26,0,75.42,75.69,75.69,75.00,58,0.0109,0.0109,212,240,1229,2.294,2.403,76.75,78.73,52.17,55.39,55.04,48,46,89,6.63,48.05,8,8,1,1038.70,9,1,1,10,9,0,2,382,407,55.60,56.27,5,5,4.63,0,74.64,75.48,75.48,75.00,48,0.0091,0.0091,902,930,55.54,55.56,0,7,2.46,0,76.22,77.75,77.75,75.00,49,0.0093,0.0093,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.4,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.3,-1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.4,1,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.2,1,1.1,0.4729,0,0,0,0,0,-1,1,1,0,3,3,1,2.1800,1.9100,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.2,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.5,1,1.7,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5416,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:22:00,94.44,94.46,94.46,32,0.0120,0.0120,14.46,10.88,0,14.90,0.00,47.08,45.53,40.00,6823.35,1,1214.04,23.61,40.29,40.00,2322.37,85.13,0.00,87.75,34.35,90.35,0,21,0.00,40.10,58.76,862.24,65.12,41.60,79.98,23.81,516,500,1096,2.150,2.202,76.75,81.96,59.78,62.47,55.04,59,51,91,7.09,53.24,8.00,8.41,1,1332.32,10,3,3,5,5,0,3,846,930,62.45,62.36,10,10,4.95,0,77.49,77.49,77.49,75.00,60,0.0120,0.0120,577,595,62.56,62.47,5,5,3.29,0,75.38,75.76,75.76,75.00,58,0.0110,0.0110,231,240,1275,2.273,2.403,76.79,78.68,52.45,55.51,55.04,49,47,90,6.59,48.43,8,8,1,1101.07,9,1,1,10,9,0,2,407,425,55.78,56.20,5,5,3.66,0,74.76,75.52,75.52,75.00,49,0.0090,0.0090,914,930,55.82,55.73,0,7,3.89,0,76.32,77.72,77.72,75.00,50,0.0092,0.0092,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.2,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.6,1,1.1,0.7729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.7,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.2,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,-1,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.2,0,1.4,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5416,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:23:00,94.52,94.52,94.52,32,0.0120,0.0120,14.46,42.64,0,12.51,0.00,47.17,45.62,40.00,7317.70,1,1210.26,23.65,40.09,40.00,2320.74,84.76,0.00,87.71,34.21,89.91,0,21,0.00,40.69,58.66,863.01,65.06,41.62,79.98,23.73,506,500,1108,2.130,2.202,76.73,81.87,59.87,62.55,55.04,59,51,90,7.01,53.23,8.00,8.41,1,1360.34,10,3,3,5,5,0,3,846,930,62.49,62.43,10,10,5.00,0,77.45,77.48,77.48,75.00,60,0.0120,0.0120,604,623,62.66,62.56,5,5,5.18,0,75.38,75.82,75.82,75.00,58,0.0110,0.0110,248,240,1306,2.279,2.403,76.80,78.66,52.76,55.73,55.04,49,47,91,6.75,48.53,8,8,1,1159.54,9,1,1,10,9,0,2,429,426,55.92,56.28,5,5,4.54,0,74.96,75.52,75.52,75.00,48,0.0090,0.0090,925,930,56.00,55.95,0,7,2.47,0,76.39,77.70,77.70,75.00,49,0.0092,0.0092,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.2,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.3,1,1.1,0.4729,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,1.4,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.6,1,1.1,0.7729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.7,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.3,1,1.1,0.4729,0,0,0,0,0,-1,1,1,-1,1,3,1,1.0900,1.9100,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.0,0,1.2,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5416,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:24:00,94.59,94.58,94.58,32,0.0120,0.0120,14.46,33.82,0,17.20,0.00,47.35,45.73,40.00,7215.17,1,1211.54,23.58,39.97,40.00,2319.39,84.95,0.00,87.66,34.24,90.15,0,21,0.00,40.49,58.62,867.39,66.40,41.54,79.98,23.90,502,500,1122,2.118,2.202,76.67,81.85,59.90,62.60,55.04,59,50,90,6.99,53.33,8.00,8.42,1,1367.70,10,3,3,5,5,0,3,849,930,62.50,62.45,10,10,4.96,0,77.42,77.47,77.47,75.00,60,0.0121,0.0121,624,647,62.69,62.61,5,5,4.24,0,75.45,75.88,75.88,75.00,58,0.0110,0.0110,244,240,1319,2.320,2.403,76.80,78.80,52.94,55.93,55.04,48,46,91,6.66,48.63,8,8,1,1212.71,9,1,1,10,9,0,2,431,415,56.07,56.38,5,5,4.51,0,75.14,75.48,75.48,75.00,48,0.0089,0.0089,943,930,56.18,56.12,0,8,2.90,0,76.35,77.67,77.67,75.00,49,0.0092,0.0092,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.2,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.4,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.6,0,1.1,0.7729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.7,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.2,1,1.1,0.4729,0,0,0,0,0,-1,1,0,-2,1,4,1,2.0500,2.2500,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.2,1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5416,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:25:00,94.64,94.64,94.64,32,0.0119,0.0119,14.46,7.73,0,13.51,0.00,47.33,45.84,40.00,7718.28,1,1204.13,23.57,40.04,40.00,2321.21,85.14,0.00,87.61,34.19,90.37,0,21,0.00,40.46,58.60,866.91,65.42,41.83,79.98,23.80,507,500,1133,2.098,2.202,76.68,81.81,59.92,62.60,55.04,59,51,90,6.93,53.31,8.00,8.42,1,1367.43,10,3,3,5,5,0,3,853,930,62.45,62.44,10,10,4.90,0,77.43,77.47,77.47,75.00,60,0.0121,0.0121,656,664,62.66,62.63,6,6,5.26,0,75.54,75.91,75.91,75.00,58,0.0110,0.0110,232,240,1319,2.373,2.403,76.76,78.87,52.97,56.05,55.04,48,46,91,6.72,48.53,8,8,1,1237.70,9,1,1,10,9,0,2,412,395,56.09,56.46,5,5,4.62,0,75.31,75.42,75.42,75.00,48,0.0089,0.0089,955,930,56.19,56.21,0,7,3.16,0,76.27,77.64,77.64,75.00,48,0.0092,0.0092,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.2,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.6,0,1.1,0.7729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.7,1,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.2,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5416,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:26:00,94.70,94.70,94.70,31,0.0119,0.0119,14.46,24.40,0,13.17,0.00,47.40,45.94,40.00,6828.16,1,1186.52,23.63,39.78,40.00,2322.01,85.00,0.00,87.57,34.14,90.32,0,22,0.00,40.39,58.58,862.07,64.74,41.65,79.98,23.94,507,500,1134,2.090,2.202,76.68,81.79,59.90,62.58,55.04,58,50,90,7.06,53.28,8.00,8.41,1,1379.69,10,3,3,5,5,0,3,856,930,62.38,62.39,10,10,3.44,0,77.44,77.47,77.47,75.00,59,0.0121,0.0121,666,675,62.63,62.62,6,6,5.13,0,75.65,75.93,75.93,75.00,58,0.0110,0.0110,235,240,1292,2.461,2.403,76.81,78.88,52.93,56.09,55.04,47,45,90,6.77,48.51,8,8,1,1210.27,9,1,1,10,9,0,2,385,374,56.07,56.51,5,5,4.42,0,75.50,75.36,75.36,75.00,48,0.0089,0.0089,949,930,56.17,56.23,0,7,4.97,0,76.21,77.62,77.62,75.00,47,0.0092,0.0092,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.2,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.4,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.6,1,1.1,0.7729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.7,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5416,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:27:00,94.80,94.76,94.76,31,0.0119,0.0119,14.46,0.00,0,13.99,0.00,47.29,46.03,40.00,7649.76,1,1206.94,23.59,39.79,40.00,2321.18,84.98,0.00,87.52,34.30,90.35,0,22,0.00,40.24,58.60,860.61,65.33,41.64,79.98,23.69,502,500,1134,2.059,2.202,76.70,81.69,59.81,62.51,55.04,58,50,89,6.98,53.17,8.00,8.41,1,1390.58,10,3,3,5,5,0,3,850,930,62.29,62.31,10,10,5.06,0,77.47,77.48,77.48,75.00,59,0.0121,0.0121,677,680,62.60,62.57,6,6,3.36,0,75.75,75.94,75.94,75.00,57,0.0111,0.0111,244,240,1270,2.467,2.403,76.79,78.96,52.77,56.02,55.04,47,46,90,6.68,48.35,8,8,1,1171.22,9,1,1,10,9,0,2,367,357,55.99,56.49,5,5,2.00,0,75.61,75.31,75.31,75.00,48,0.0089,0.0089,942,930,56.01,56.14,0,7,4.81,0,76.19,77.59,77.59,75.00,47,0.0092,0.0092,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.2,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.4,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.6,0,1.1,0.7729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.6,-1,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.4,1,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.7,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,-1,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.2,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.0,1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,-1,1.1,0.5416,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:28:00,94.83,94.82,94.82,31,0.0119,0.0119,14.46,15.45,0,10.54,0.00,47.16,46.12,40.00,6875.84,1,1198.87,23.62,40.13,40.00,2321.72,84.86,0.00,87.48,34.13,90.06,0,21,0.00,40.04,58.63,867.65,65.15,41.75,79.98,24.10,508,500,1136,2.052,2.202,76.76,81.82,59.79,62.47,55.04,58,50,89,7.03,53.19,8.00,8.41,1,1387.15,10,3,3,5,5,0,3,849,930,62.28,62.27,10,10,3.70,0,77.48,77.48,77.48,75.00,59,0.0121,0.0121,677,680,62.59,62.54,6,6,4.30,0,75.85,75.93,75.93,75.00,57,0.0110,0.0110,253,240,1250,2.481,2.403,76.78,79.00,52.63,55.91,55.04,47,45,89,6.78,48.26,8,8,1,1136.64,9,1,1,10,9,0,2,347,348,55.85,56.43,5,5,3.23,0,75.65,75.28,75.28,75.00,47,0.0089,0.0089,931,930,55.88,56.02,0,7,4.89,0,76.22,77.56,77.56,75.00,47,0.0092,0.0092,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.2,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.4,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.6,1,1.1,0.7729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.5,-1,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.7,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.2,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.0,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5416,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:29:00,94.90,94.88,94.88,31,0.0118,0.0118,14.45,2.20,0,10.93,0.00,47.07,46.21,40.00,6819.50,1,1198.50,23.63,39.72,40.00,2318.97,85.00,0.00,87.44,34.29,90.02,0,22,0.00,40.21,58.66,864.52,65.31,41.62,79.98,23.85,510,500,1144,2.050,2.202,76.74,81.82,59.78,62.46,55.04,58,49,89,6.99,53.21,8.00,8.42,1,1391.08,10,3,3,5,5,0,3,850,930,62.27,62.25,10,10,5.00,0,77.48,77.47,77.47,75.00,59,0.0120,0.0120,683,678,62.62,62.53,6,6,5.22,0,75.91,75.91,75.91,75.00,57,0.0110,0.0110,234,240,1233,2.470,2.403,76.76,78.96,52.47,55.77,55.04,46,45,89,6.66,48.30,8,8,1,1114.01,9,1,1,10,9,0,2,343,346,55.76,56.35,5,5,4.60,0,75.65,75.27,75.27,75.00,47,0.0089,0.0089,925,930,55.76,55.87,0,7,2.52,0,76.21,77.54,77.54,75.00,47,0.0092,0.0092,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.2,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.4,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.6,1,1.1,0.7729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.7,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,-1,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.2,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.0,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5416,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
