date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
08/28  16:22:00,76.81,76.82,76.82,74,0.0161,0.0161,14.45,3273.54,1,947.02,21.94,46.50,42.66,42.84,19.36,0,12.65,0.00,54.36,42.84,2098.51,84.94,23.18,89.33,0.00,87.16,0,24,0.00,42.98,57.38,870.66,65.45,44.02,79.98,23.47,494,500,586,4.007,3.999,76.83,76.68,56.17,60.30,55.04,50,59,88,7.07,52.18,8.00,8.41,1,1069.19,10,3,3,5,5,0,3,462,460,60.35,60.47,5,5,3.46,0,74.46,74.45,74.45,79.00,55,0.0102,0.0102,199,200,60.35,60.79,3,3,4.65,0,79.43,79.53,79.53,80.00,46,0.0103,0.0103,352,240,109,1.193,1.198,79.74,78.17,44.43,56.48,55.04,43,58,90,6.47,45.56,8,8,1,151.40,4,0,0,10,9,0,3,196,200,57.45,58.24,5,5,3.75,0,78.91,78.85,78.85,80.00,44,0.0092,0.0092,343,341,56.58,56.84,0,5,5.10,0,79.99,79.99,79.99,80.00,44,0.0095,0.0095,1,2,-9999,0.0713,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.4,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,1,1.4,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.0,0,1.4,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.6,0,1.4,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.4,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.0,-1,1.4,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.6,-1,1.4,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.8,0,1.4,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.9,0,1.4,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.7,-1,1.4,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.9,0,1.4,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.0,0,1.4,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.7,-1,1.4,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.7,0,1.4,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.8,0,1.4,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,0,1.4,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.7,0,1.4,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,1.9100,0.9,0,1.4,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,3.4350,0.6,0,1.4,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.8,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,1.0,0,1.4,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.4,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  16:23:00,76.65,76.64,76.64,74,0.0161,0.0161,14.44,3265.08,1,952.85,21.94,46.51,42.71,42.84,0.00,0,12.99,0.00,54.42,42.84,2099.58,85.25,23.29,89.68,0.00,87.13,0,24,0.00,43.01,57.30,865.85,65.30,44.01,79.98,23.36,497,500,587,4.007,3.999,76.80,76.62,56.18,60.31,55.04,50,58,88,7.03,52.17,8.00,8.41,1,1071.81,10,3,3,5,5,0,3,461,460,60.34,60.49,5,5,3.75,0,74.44,74.50,74.50,79.00,55,0.0104,0.0104,198,200,60.34,60.81,3,3,5.28,0,79.41,79.50,79.50,80.00,46,0.0103,0.0103,341,240,109,1.199,1.198,79.74,78.06,44.48,56.57,55.04,43,58,90,6.80,45.59,8,8,1,150.45,4,0,0,10,9,0,3,196,200,57.50,58.29,5,5,4.73,0,78.89,78.81,78.81,80.00,43,0.0092,0.0092,343,339,56.67,56.92,0,5,5.16,0,80.01,79.99,79.99,80.00,44,0.0095,0.0095,1,2,-9999,0.0713,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.2,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,1,1.2,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,1,1.2,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.4,0,1.2,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.7,0,1.2,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.8,0,1.2,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.5,0,1.2,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.6,0,1.2,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.7,0,1.2,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.5,0,1.2,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.7,0,1.2,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.9,0,1.2,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.6,0,1.2,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.6,0,1.2,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.6,0,1.2,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.7,0,1.2,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.5,0,1.2,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,1.9100,0.8,1,1.2,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,3.4350,0.4,0,1.2,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.8,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.9,0,1.2,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.2,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  16:24:00,76.43,76.46,76.46,74,0.0161,0.0161,14.44,3253.98,1,948.58,21.99,46.53,42.75,42.84,36.04,0,12.06,0.00,54.47,42.84,2100.90,85.18,23.31,89.59,0.00,87.11,0,24,0.00,43.11,57.27,861.74,65.34,44.03,79.98,23.48,497,500,595,3.985,3.999,76.79,76.57,56.15,60.32,55.04,50,58,88,6.97,52.17,8.00,8.41,1,1066.65,10,3,3,5,5,0,3,460,460,60.30,60.49,5,5,4.37,0,74.44,74.56,74.56,79.00,55,0.0105,0.0105,205,200,60.36,60.82,3,3,5.40,0,79.39,79.47,79.47,80.00,46,0.0103,0.0103,332,240,113,1.197,1.198,79.73,77.95,44.51,56.61,55.04,43,58,90,6.61,45.62,8,8,1,151.48,4,0,0,10,9,0,3,199,200,57.50,58.33,5,5,4.92,0,78.87,78.76,78.76,80.00,44,0.0092,0.0092,341,338,56.67,56.97,0,5,5.14,0,80.01,79.98,79.98,80.00,43,0.0095,0.0095,1,2,-9999,0.0713,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.3,1,1.1,0.4729,0,0,0,0,0,-1,1,1,0,3,3,1,5.5300,2.5700,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,1.9100,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,3.4350,0.3,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.8,-1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  16:25:00,76.34,76.28,76.28,75,0.0161,0.0161,14.44,3277.28,1,942.84,21.99,46.56,42.83,42.84,29.73,0,15.04,0.00,54.53,42.84,2097.31,85.13,23.26,89.55,0.00,87.09,0,23,0.00,43.07,57.28,855.22,65.56,43.99,79.98,23.62,497,500,576,4.002,3.999,76.82,76.53,56.14,60.32,55.04,50,59,87,6.82,52.19,8.00,8.41,1,1068.83,10,3,3,5,5,0,3,446,460,60.33,60.49,5,5,4.63,0,74.50,74.62,74.62,79.00,55,0.0106,0.0106,206,200,60.37,60.81,3,3,5.38,0,79.36,79.44,79.44,80.00,47,0.0103,0.0103,339,240,117,1.189,1.198,79.69,77.85,44.54,56.60,55.04,43,58,89,6.80,45.68,8,8,1,153.36,4,0,0,10,9,0,3,200,200,57.52,58.34,5,5,4.92,0,78.80,78.71,78.71,80.00,44,0.0092,0.0092,341,337,56.66,56.98,0,5,5.06,0,80.01,79.98,79.98,80.00,43,0.0095,0.0095,1,2,-9999,0.0713,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.4,-1,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,1.9100,0.6,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,3.4350,0.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.2,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  16:26:00,76.12,76.10,76.10,75,0.0161,0.0161,14.44,3223.78,1,943.94,21.97,46.57,42.85,42.84,15.41,0,12.43,0.00,54.59,42.84,2099.97,85.10,23.23,89.53,0.00,87.07,0,24,0.00,43.07,57.36,859.85,65.42,43.99,79.98,23.51,501,500,590,4.012,3.999,76.76,76.48,56.19,60.32,55.04,50,59,88,7.00,52.21,8.00,8.41,1,1071.14,10,3,3,5,5,0,3,460,460,60.33,60.49,5,5,4.51,0,74.50,74.67,74.67,79.00,57,0.0107,0.0107,205,200,60.40,60.81,3,3,5.39,0,79.35,79.41,79.41,80.00,47,0.0103,0.0103,369,240,95,1.203,1.198,79.57,77.75,44.56,56.61,55.04,43,59,90,6.53,45.60,8,8,1,150.53,4,0,0,10,9,0,3,201,200,57.59,58.36,5,5,4.93,0,78.73,78.65,78.65,80.00,44,0.0092,0.0092,328,336,56.79,57.03,0,5,5.11,0,80.02,79.98,79.98,80.00,43,0.0095,0.0095,1,2,-9999,0.0713,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.2,-1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,1.9100,0.6,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,3.4350,0.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.2,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  16:27:00,76.00,75.92,75.92,75,0.0160,0.0160,14.44,3341.03,1,923.37,22.02,46.55,42.80,42.84,21.29,0,9.81,0.00,54.64,42.84,2100.48,85.05,23.30,89.50,0.00,87.05,0,23,0.00,43.03,57.30,870.49,65.23,43.96,79.98,23.35,497,500,592,3.998,3.999,76.77,76.44,56.30,60.36,55.04,51,60,88,6.94,52.26,8.00,8.41,1,1067.18,10,3,3,5,5,0,3,459,460,60.39,60.53,5,5,5.02,0,74.59,74.72,74.72,79.00,57,0.0108,0.0108,206,200,60.47,60.83,3,3,3.09,0,79.36,79.38,79.38,80.00,48,0.0103,0.0103,377,240,95,1.214,1.198,79.55,77.64,44.55,56.77,55.04,43,60,90,6.76,45.58,8,8,1,145.97,4,0,0,10,9,0,3,201,200,57.67,58.43,5,5,3.37,0,78.66,78.60,78.60,80.00,44,0.0092,0.0092,327,335,56.89,57.15,0,5,4.28,0,80.06,79.98,79.98,80.00,43,0.0095,0.0095,1,2,-9999,0.0713,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,1.9100,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,3.4350,0.2,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.2,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  16:28:00,75.87,75.74,75.74,76,0.0160,0.0160,14.44,3226.29,1,923.60,22.00,46.52,42.80,42.84,28.13,0,13.29,0.00,54.70,42.84,2101.59,84.99,23.25,89.42,0.00,87.04,0,23,0.00,43.03,57.36,835.87,64.92,43.93,79.98,23.45,500,500,594,3.998,3.999,76.81,76.41,56.36,60.39,55.04,51,60,88,6.99,52.24,8.00,8.41,1,1082.67,10,3,3,5,5,0,3,460,460,60.40,60.57,5,5,5.02,0,74.67,74.77,74.77,79.00,58,0.0109,0.0109,206,200,60.45,60.86,3,3,3.16,0,79.36,79.34,79.34,80.00,48,0.0103,0.0103,415,240,91,1.196,1.198,79.62,77.51,44.53,56.87,55.04,43,60,90,6.70,45.53,8,8,1,145.83,4,0,0,10,9,0,3,200,200,57.72,58.48,5,5,2.79,0,78.58,78.54,78.54,80.00,44,0.0093,0.0093,326,335,57.01,57.24,0,5,4.50,0,80.07,79.98,79.98,80.00,43,0.0095,0.0095,1,2,-9999,0.0713,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,1.9100,0.6,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,3.4350,0.2,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.2,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  16:29:00,75.78,75.56,75.56,77,0.0160,0.0160,14.44,3258.05,1,946.27,21.95,46.50,42.79,42.84,13.05,0,2.59,0.00,54.75,42.84,2100.94,84.90,23.28,89.33,0.00,87.03,0,25,0.00,43.06,57.29,856.39,65.05,43.95,79.98,23.42,498,500,581,4.023,3.999,76.78,76.39,56.40,60.43,55.04,52,61,88,7.03,52.27,8.00,8.41,1,1063.38,10,3,3,5,5,0,3,463,460,60.52,60.60,5,5,4.71,0,74.76,74.81,74.81,79.00,58,0.0110,0.0110,197,200,60.49,60.88,3,3,5.37,0,79.35,79.31,79.31,80.00,48,0.0103,0.0103,334,240,102,1.192,1.198,79.53,77.39,44.51,56.92,55.04,43,60,90,6.63,45.57,8,8,1,150.79,4,0,0,10,9,0,3,199,200,57.71,58.53,5,5,4.91,0,78.49,78.48,78.48,80.00,44,0.0093,0.0093,337,335,56.92,57.28,0,5,3.09,0,80.03,79.98,79.98,80.00,43,0.0095,0.0095,1,2,-9999,0.0713,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,-1,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.6,-1,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.5,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,1.9100,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,3.4350,0.2,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.2,-1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  16:30:00,75.58,75.38,75.38,76,0.0160,0.0160,14.45,3254.57,1,940.60,21.98,46.54,42.82,42.84,27.06,0,13.60,0.00,54.81,42.84,2097.38,84.76,23.28,89.22,0.00,87.01,0,23,0.00,43.03,57.39,863.61,65.75,43.94,79.98,23.59,493,500,580,3.993,3.999,76.83,76.35,56.36,60.44,55.04,52,60,88,7.03,52.23,8.00,8.41,1,1064.10,10,3,3,5,5,0,3,462,460,60.50,60.61,5,5,4.95,0,74.83,74.86,74.86,79.00,58,0.0110,0.0110,195,200,60.54,60.91,3,3,5.33,0,79.35,79.27,79.27,80.00,48,0.0103,0.0103,352,240,108,1.218,1.198,79.54,77.30,44.51,56.94,55.04,43,60,90,6.71,45.59,8,8,1,152.19,4,0,0,10,9,0,3,200,200,57.76,58.56,5,5,4.87,0,78.39,78.42,78.42,80.00,44,0.0093,0.0093,338,335,56.91,57.28,0,5,2.15,0,79.97,79.98,79.98,80.00,42,0.0095,0.0095,1,2,-9999,0.0713,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.6,-1,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,1.9100,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,3.4350,0.2,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.3,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  16:31:00,75.50,75.20,75.20,78,0.0160,0.0160,14.45,2931.24,1,944.71,22.00,46.50,43.34,43.56,16.15,0,14.90,0.00,54.87,43.56,2094.84,84.52,23.28,88.61,0.00,87.00,0,23,0.00,43.23,57.36,850.15,64.77,43.91,79.98,23.50,490,500,585,3.986,3.999,76.82,76.32,56.33,60.44,55.04,52,61,88,7.01,52.22,8.00,8.41,1,1073.84,10,3,3,5,5,0,3,460,460,60.45,60.61,5,5,5.02,0,74.89,74.89,74.89,80.00,59,0.0111,0.0111,196,200,60.49,60.92,3,3,3.09,0,79.33,79.24,79.24,80.00,48,0.0104,0.0104,331,240,79,1.131,0.998,79.50,77.21,44.52,56.97,55.04,43,61,90,6.59,45.50,8,8,1,133.30,4,0,0,10,9,0,3,195,200,57.87,58.59,5,5,2.88,0,78.30,78.37,78.37,80.00,44,0.0093,0.0093,325,335,57.13,57.33,0,5,4.49,0,79.95,79.98,79.98,80.00,43,0.0095,0.0095,1,2,-9999,0.0713,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.2,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.6,-1,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.3,1,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.5,1,1.1,0.4729,0,0,0,0,0,-1,1,1,0,3,3,1,3.6000,3.4350,0.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,1.9100,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,3.4350,0.2,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.2,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  16:32:00,75.35,75.02,75.02,78,0.0159,0.0159,14.44,2890.20,1,932.28,21.95,46.48,42.88,43.56,13.16,0,11.56,0.00,54.92,43.56,2097.53,84.47,23.27,88.59,0.00,86.98,0,23,0.00,43.10,57.41,862.19,65.76,43.99,79.98,23.51,498,500,578,3.981,3.999,76.81,76.30,56.46,60.48,55.04,52,61,88,7.01,52.41,8.00,8.41,1,1065.39,10,3,3,5,5,0,3,459,460,60.59,60.64,5,5,5.04,0,74.96,74.93,74.93,80.00,59,0.0112,0.0112,196,200,60.62,60.95,3,3,5.22,0,79.29,79.22,79.22,80.00,48,0.0104,0.0104,340,240,53,1.084,0.998,79.51,77.09,44.53,57.17,55.04,43,63,90,6.77,45.58,8,8,1,130.97,4,0,0,10,9,0,3,192,200,58.03,58.70,5,5,4.82,0,78.23,78.31,78.31,80.00,45,0.0093,0.0093,320,334,57.43,57.54,0,5,3.24,0,79.97,79.98,79.98,80.00,44,0.0095,0.0095,1,2,-9999,0.0713,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,-1,1.1,0.5416,0,0,0,0,0,1,1,1,-3,0,3,1,3.6000,2.5700,0.4,1,1.1,0.4729,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.9,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.2,0,1.1,0.4616,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,1.9100,0.6,1,1.1,0.4729,0,0,0,0,0,-1,1,1,-1,1,3,1,2.1800,3.4350,0.2,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.3,-1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  16:33:00,75.23,74.84,74.84,78,0.0159,0.0159,14.45,2846.52,1,951.02,21.95,46.58,43.08,43.56,40.96,0,14.99,0.00,54.97,43.56,2097.03,85.05,23.31,88.64,0.00,86.97,0,23,0.00,43.29,57.34,866.44,64.50,44.07,79.98,23.55,490,500,590,3.972,3.999,76.83,76.27,56.53,60.53,55.04,52,61,88,6.97,52.33,8.00,8.41,1,1073.65,10,3,3,5,5,0,3,460,460,60.57,60.69,5,5,3.45,0,75.00,74.96,74.96,80.00,59,0.0112,0.0112,196,200,60.62,60.99,3,3,4.67,0,79.24,79.19,79.19,80.00,48,0.0104,0.0104,357,240,73,1.045,0.998,79.47,76.94,44.55,57.31,55.04,44,63,90,6.56,45.51,8,8,1,126.83,4,0,0,10,9,0,3,196,200,58.03,58.77,5,5,3.83,0,78.14,78.26,78.26,80.00,45,0.0093,0.0093,326,334,57.37,57.62,0,5,5.11,0,79.98,79.98,79.98,80.00,43,0.0095,0.0095,1,2,-9999,0.0713,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,1,1.1,0.4729,0,0,0,0,0,-1,1,0,-1,1,3,1,5.5300,4.3000,0.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.9,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.2,0,1.1,0.4616,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,1.9100,0.6,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,3.4350,0.2,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  16:34:00,75.09,74.66,74.66,78,0.0159,0.0159,14.44,2901.40,1,942.18,21.91,46.54,43.03,43.56,0.00,0,0.00,0.00,55.03,43.56,2102.83,85.44,23.24,89.53,0.00,86.95,0,24,0.00,43.20,57.35,865.91,65.08,44.12,79.98,23.50,496,500,598,4.015,3.999,76.81,76.23,56.55,60.54,55.04,52,61,88,7.07,52.37,8.00,8.42,1,1083.78,10,3,3,5,5,0,3,463,460,60.59,60.71,5,5,5.11,0,75.04,74.99,74.99,80.00,59,0.0113,0.0113,203,200,60.63,61.01,3,3,4.66,0,79.18,79.17,79.17,80.00,48,0.0104,0.0104,365,240,84,1.012,0.998,79.46,76.82,44.58,57.37,55.04,43,63,90,6.64,45.59,8,8,1,121.56,4,0,0,10,9,0,3,194,200,58.08,58.84,5,5,4.11,0,78.05,78.21,78.21,80.00,45,0.0093,0.0093,335,335,57.42,57.71,0,5,4.82,0,79.95,79.98,79.98,80.00,43,0.0095,0.0095,1,2,-9999,0.0713,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.7,-1,1.1,0.5416,0,0,0,0,0,1,1,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.9,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.2,0,1.1,0.4616,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,1.9100,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,3.4350,0.2,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  16:35:00,74.93,74.48,74.48,78,0.0159,0.0159,14.44,2927.26,1,931.49,22.02,46.63,43.13,43.56,30.05,0,13.76,0.01,55.08,43.56,2102.64,85.43,23.04,89.54,0.00,86.92,0,23,0.00,43.38,57.44,845.96,65.51,44.15,79.98,23.43,496,500,600,3.993,3.999,76.81,76.19,56.59,60.56,55.04,52,61,88,7.08,52.36,8.00,8.41,1,1085.29,10,3,3,5,5,0,3,462,460,60.60,60.73,5,5,5.16,0,75.07,75.02,75.02,80.00,59,0.0113,0.0113,202,200,60.62,61.02,3,3,3.27,0,79.10,79.14,79.14,80.00,48,0.0104,0.0104,390,240,98,1.003,0.998,79.42,76.71,44.62,57.27,55.04,43,61,89,6.67,45.68,8,8,1,125.81,4,0,0,10,9,0,3,203,200,58.02,58.84,5,5,2.11,0,77.98,78.16,78.16,80.00,44,0.0093,0.0093,335,335,57.37,57.68,0,5,4.75,0,79.91,79.98,79.98,80.00,42,0.0096,0.0096,1,2,-9999,0.0713,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.2,1,1.1,0.4729,0,0,0,0,0,-1,1,1,0,3,3,1,5.5300,2.5700,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.9,-1,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.2,0,1.1,0.4616,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.4,-1,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,1.9100,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,3.4350,0.2,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  16:36:00,74.80,74.30,74.30,79,0.0159,0.0159,14.45,2994.80,1,947.18,21.97,46.69,43.11,43.56,27.38,0,12.28,0.00,55.14,43.56,2102.37,85.03,22.90,89.36,0.00,86.89,0,24,0.00,43.36,57.45,866.30,65.04,44.23,79.98,23.36,504,500,603,4.021,3.999,76.85,76.17,56.60,60.58,55.04,52,61,88,7.05,52.42,8.00,8.41,1,1082.64,10,3,3,5,5,0,3,462,460,60.66,60.74,5,5,3.44,0,75.11,75.05,75.05,80.00,59,0.0113,0.0113,202,200,60.62,61.04,3,3,4.68,0,79.04,79.12,79.12,80.00,48,0.0104,0.0104,350,240,97,1.017,0.998,79.42,76.64,44.67,57.20,55.04,43,61,89,6.54,45.76,8,8,1,127.40,4,0,0,10,9,0,3,201,200,58.02,58.83,5,5,3.83,0,77.93,78.12,78.12,80.00,44,0.0094,0.0094,333,336,57.34,57.64,0,5,5.10,0,79.89,79.98,79.98,80.00,42,0.0096,0.0096,1,2,-9999,0.0713,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.9,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.2,0,1.1,0.4616,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,1.9100,0.6,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,3.4350,0.2,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  16:37:00,74.73,74.12,74.12,80,0.0158,0.0158,14.44,3112.14,1,941.70,21.98,46.72,43.15,43.56,0.00,0,0.00,0.00,55.19,43.56,2099.11,84.90,23.13,89.16,0.00,86.87,0,24,0.00,43.28,57.44,858.20,65.36,44.20,79.98,23.38,505,500,600,3.991,3.999,76.84,76.14,56.67,60.62,55.04,52,62,88,7.00,52.46,8.00,8.42,1,1074.49,10,3,3,5,5,0,3,459,460,60.68,60.77,5,5,4.24,0,75.14,75.08,75.08,80.00,60,0.0114,0.0114,202,200,60.71,61.06,3,3,5.40,0,78.99,79.09,79.09,80.00,49,0.0104,0.0104,375,240,94,1.000,0.998,79.41,76.58,44.72,57.17,55.04,43,62,89,6.77,45.76,8,8,1,129.05,4,0,0,10,9,0,3,201,200,58.05,58.83,5,5,4.93,0,77.93,78.07,78.07,80.00,45,0.0094,0.0094,331,336,57.36,57.65,0,5,5.14,0,79.91,79.98,79.98,80.00,43,0.0096,0.0096,1,2,-9999,0.0713,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.3,-1,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.9,-1,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.2,0,1.1,0.4616,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.4,-1,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,1.9100,0.6,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,3.4350,0.2,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
