date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
08/28  08:21:00,86.56,86.60,86.60,47,0.0129,0.0129,14.56,2000.84,1,894.92,18.28,54.71,51.68,46.67,0.00,0,6.99,0.00,72.06,46.67,2042.06,83.27,23.42,85.26,0.00,85.68,0,28,0.00,52.48,58.86,76.75,44.10,51.90,3.91,13.04,481,500,328,0.551,787.161,77.91,81.56,62.95,63.91,63.76,62,56,98,2.40,64.73,2.94,2.72,1,222.23,4,6,6,5,5,0,7,393,532,64.25,64.31,10,10,5.17,0,78.52,78.67,78.67,78.16,65,0.0138,0.0138,394,413,64.37,64.25,7,7,3.55,0,78.41,78.41,78.41,78.16,59,0.0125,0.0125,255,240,819,1.087,819.290,80.03,81.11,61.24,63.77,63.76,54,54,94,4.74,58.11,4,5,1,436.61,6,1,1,10,9,0,2,204,200,63.61,64.58,5,4,2.47,0,78.04,78.08,78.08,78.16,58,0.0125,0.0125,617,794,63.33,63.60,0,10,4.81,0,80.18,80.34,80.34,78.16,54,0.0128,0.0128,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.4,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,1.1,1,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,1.1,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,1.4,1,1.1,0.7729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,-0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  08:22:00,86.57,86.63,86.63,48,0.0129,0.0129,14.56,3080.43,1,887.19,17.38,56.02,50.49,46.67,12.41,0,8.72,0.00,72.05,46.67,2040.95,84.84,23.35,88.26,0.00,85.57,0,27,0.00,51.30,58.86,63.45,44.97,51.69,3.91,13.50,483,500,319,0.530,787.161,77.91,81.68,63.18,64.04,63.76,62,57,98,2.76,64.22,3.01,2.84,1,217.29,4,6,6,5,5,0,7,393,532,64.47,64.43,10,10,4.73,0,78.64,78.74,78.74,78.16,66,0.0139,0.0139,393,407,64.45,64.37,7,7,5.47,0,78.40,78.39,78.39,78.16,59,0.0125,0.0125,263,240,827,1.052,819.290,80.05,81.05,61.29,63.50,63.76,57,57,94,4.78,58.95,4,4,1,434.35,6,1,1,10,9,0,2,206,200,63.68,64.41,4,5,4.96,0,78.03,78.10,78.10,78.16,61,0.0125,0.0125,617,794,63.51,63.47,0,10,5.07,0,80.22,80.34,80.34,78.16,56,0.0128,0.0128,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.2,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.4,1,1.1,0.4729,0,0,0,0,0,-1,1,0,-1,1,3,1,5.5300,4.3000,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,1.1,1,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.3,-1,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.4,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.5,-1,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,1.1,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,1.4,1,1.1,0.7729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,-0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  08:23:00,86.60,86.66,86.66,48,0.0129,0.0129,14.57,4229.48,1,897.91,17.53,56.09,49.84,46.67,0.00,0,0.51,0.00,72.05,46.67,2038.45,87.43,23.42,91.78,0.00,85.42,0,28,0.00,50.60,58.89,59.07,43.71,50.87,3.91,13.68,510,500,297,0.543,787.161,77.93,81.77,63.30,64.15,63.76,63,57,99,2.80,64.22,3.10,2.95,1,218.98,4,7,6,5,5,0,7,393,532,64.50,64.54,10,10,5.15,0,78.75,78.81,78.81,78.16,66,0.0139,0.0139,393,402,64.45,64.47,7,7,3.49,0,78.38,78.37,78.37,78.16,60,0.0125,0.0125,229,240,851,1.068,819.290,80.06,80.98,61.64,63.53,63.76,59,58,95,4.61,58.93,4,4,1,435.71,6,1,1,10,9,0,2,205,200,63.70,64.41,4,5,3.40,0,78.08,78.12,78.12,78.16,62,0.0125,0.0125,614,794,63.61,63.58,0,10,4.42,0,80.30,80.34,80.34,78.16,57,0.0128,0.0128,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.3,1,1.1,0.4729,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.4,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.7,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,1.4,0,1.1,0.7729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,-0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  08:24:00,86.67,86.69,86.69,48,0.0128,0.0128,14.56,4970.24,1,880.29,17.49,55.81,49.16,46.67,0.00,0,9.91,0.00,72.07,46.67,2038.31,89.36,22.98,94.63,0.00,85.32,0,28,0.00,49.84,58.90,61.54,44.02,50.18,3.91,13.66,508,500,300,0.526,787.161,77.99,81.88,63.17,64.13,63.76,63,57,98,2.72,63.70,3.13,2.95,1,222.06,4,6,6,5,5,0,7,393,532,64.43,64.53,10,10,3.35,0,78.87,78.88,78.88,78.16,65,0.0140,0.0140,394,397,64.37,64.46,7,7,5.02,0,78.35,78.36,78.36,78.16,59,0.0126,0.0126,244,240,851,1.059,819.290,80.10,80.95,61.62,63.51,63.76,58,58,95,4.63,58.45,4,4,1,431.89,6,1,1,10,9,0,2,205,200,63.63,64.37,4,5,4.29,0,78.15,78.14,78.14,78.16,61,0.0125,0.0125,613,794,63.48,63.56,0,10,5.08,0,80.36,80.34,80.34,78.16,57,0.0128,0.0128,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,1.1,1,1.1,0.4729,0,0,0,0,0,-1,1,0,0,2,3,1,6.9600,2.5700,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.7,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,1.4,1,1.1,0.7729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,-0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  08:25:00,86.81,86.72,86.72,48,0.0128,0.0128,14.57,6090.22,1,884.41,17.34,55.15,47.79,46.67,12.52,0,0.00,0.00,72.07,46.67,2039.34,88.76,22.89,95.56,0.00,85.32,0,28,0.00,48.62,58.90,70.20,45.13,49.39,3.91,13.88,501,500,300,0.513,787.161,77.95,81.99,62.96,64.02,63.76,62,56,98,2.86,63.29,3.12,2.95,1,214.45,4,6,6,5,5,0,7,393,532,64.33,64.42,10,10,5.14,0,78.97,78.96,78.96,78.16,65,0.0141,0.0141,393,394,64.27,64.36,7,7,5.25,0,78.33,78.35,78.35,78.16,59,0.0126,0.0126,225,240,854,1.055,819.290,80.10,80.93,61.39,63.38,63.76,58,58,95,4.51,58.03,4,4,1,434.91,6,1,1,10,9,0,2,205,200,63.42,64.27,4,5,4.72,0,78.22,78.15,78.15,78.16,61,0.0124,0.0124,615,794,63.25,63.40,0,10,2.83,0,80.36,80.34,80.34,78.16,56,0.0128,0.0128,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,1.1,1,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.7,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,1.4,1,1.1,0.7729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,-0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  08:26:00,86.81,86.75,86.75,47,0.0128,0.0128,14.57,7001.61,1,895.39,17.53,54.37,46.23,46.67,8.56,0,17.43,0.01,72.06,46.67,2039.97,87.72,22.77,95.28,0.00,85.46,0,27,0.00,47.44,58.92,75.75,43.68,48.03,3.91,13.68,503,500,297,0.520,787.161,78.01,82.08,62.70,63.81,63.76,61,55,97,2.84,62.94,3.06,2.95,1,222.01,4,6,6,5,5,0,7,392,532,63.98,64.24,10,10,3.78,0,79.08,79.03,79.03,78.16,64,0.0141,0.0141,395,392,63.92,64.18,7,7,4.90,0,78.31,78.34,78.34,78.16,58,0.0126,0.0126,241,240,843,1.064,819.290,80.09,80.92,61.17,63.20,63.76,58,57,94,4.36,57.62,4,4,1,432.64,6,1,1,10,9,0,2,194,201,63.27,64.13,4,4,4.10,0,78.27,78.16,78.16,78.16,60,0.0124,0.0124,619,794,63.01,63.20,0,10,5.04,0,80.37,80.33,80.33,78.16,57,0.0128,0.0128,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.1,1,1.1,0.4729,0,0,0,0,0,-1,1,1,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.4,1,1.1,0.4729,0,0,0,0,0,-1,1,1,-2,3,3,1,2.1800,4.3000,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.8,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,1.4,0,1.1,0.7729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,-0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  08:27:00,86.96,86.78,86.78,47,0.0128,0.0128,14.56,5898.94,1,891.58,17.46,53.44,46.05,46.67,18.72,0,12.91,0.00,72.06,46.67,2038.80,86.31,22.83,93.55,0.00,85.70,0,29,0.00,46.42,58.99,69.00,45.38,46.88,3.91,11.31,513,500,294,0.531,787.161,77.99,82.13,62.35,63.53,63.76,61,55,96,2.79,62.37,2.93,2.96,1,217.40,4,6,6,5,5,0,7,392,532,63.74,63.99,10,10,5.13,0,79.17,79.09,79.09,78.16,64,0.0141,0.0141,396,390,63.70,63.92,7,7,3.37,0,78.30,78.33,78.33,78.16,57,0.0126,0.0126,228,240,851,1.083,819.290,80.09,80.93,60.86,62.97,63.76,57,57,93,2.84,57.13,3,3,1,441.29,6,1,1,10,9,0,2,196,205,63.05,63.99,4,4,2.88,0,78.31,78.17,78.17,78.16,59,0.0124,0.0124,623,794,62.76,62.94,0,10,4.54,0,80.35,80.33,80.33,78.16,56,0.0127,0.0127,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.8,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,1.4,0,1.1,0.7729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,-0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,1,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.1,1,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  08:28:00,86.93,86.81,86.81,45,0.0127,0.0127,14.57,4523.43,1,893.03,17.09,51.65,45.12,46.67,1.19,0,0.00,0.00,72.07,46.67,2042.34,85.68,22.94,91.70,0.00,86.05,0,27,0.00,45.49,58.99,67.97,44.95,46.37,3.91,11.67,508,500,294,0.538,787.161,78.01,82.20,61.99,63.24,63.76,61,55,95,2.43,62.22,2.77,2.81,1,218.41,4,6,6,5,5,0,7,392,532,63.57,63.73,10,10,3.92,0,79.25,79.16,79.16,78.16,65,0.0141,0.0141,395,387,63.47,63.65,7,7,4.85,0,78.30,78.32,78.32,78.16,58,0.0126,0.0126,233,240,850,1.077,819.290,80.19,80.96,61.29,63.02,63.76,59,58,95,2.51,59.64,3,3,1,438.62,6,1,1,10,9,0,2,197,210,63.39,64.01,5,4,4.12,0,78.34,78.18,78.18,78.16,60,0.0123,0.0123,621,794,63.31,63.14,0,10,5.04,0,80.41,80.33,80.33,78.16,58,0.0127,0.0127,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.1,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,1.1,1,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.8,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,1.1,1,1.1,0.4729,0,0,0,0,0,-1,1,1,0,3,3,1,5.5300,1.9100,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,1.4,1,1.1,0.7729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,-0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  08:29:00,86.90,86.84,86.84,45,0.0127,0.0127,14.56,4165.87,1,885.01,17.56,50.59,44.83,46.67,1.40,0,14.58,0.00,72.08,46.67,2038.35,84.76,23.18,90.33,0.00,86.36,0,28,0.00,45.53,59.00,63.93,42.31,45.66,3.91,10.70,505,500,299,0.532,787.161,78.05,82.25,61.93,63.15,63.76,62,55,95,1.91,63.67,2.66,2.56,1,213.89,4,6,6,5,5,0,7,395,532,63.54,63.64,10,10,4.89,0,79.34,79.22,79.22,78.16,66,0.0141,0.0141,393,383,63.54,63.56,7,7,5.47,0,78.32,78.31,78.31,78.16,59,0.0125,0.0125,225,240,849,1.064,819.290,80.15,80.99,61.64,63.20,63.76,59,58,96,2.49,59.95,3,3,1,438.92,6,1,1,10,9,0,2,202,215,63.42,64.09,5,5,4.90,0,78.32,78.20,78.20,78.16,60,0.0123,0.0123,616,794,63.41,63.35,0,10,5.06,0,80.45,80.32,80.32,78.16,59,0.0127,0.0127,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.7,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,1.4,1,1.1,0.7729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,-0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  08:30:00,86.92,86.87,86.87,45,0.0127,0.0127,14.56,3318.68,1,913.45,18.04,50.00,44.76,46.67,0.00,0,8.34,0.00,72.08,46.67,2040.62,84.47,23.38,89.25,0.00,86.51,0,28,0.00,45.15,58.95,68.63,40.67,45.32,3.91,10.56,505,500,301,0.536,787.161,78.10,82.29,62.13,63.22,63.76,63,55,96,1.71,65.15,2.63,2.55,1,215.12,4,6,6,5,5,0,7,392,532,63.67,63.70,10,10,4.89,0,79.44,79.27,79.27,78.16,65,0.0141,0.0141,394,378,63.64,63.62,7,7,5.41,0,78.36,78.29,78.29,78.16,59,0.0124,0.0124,217,240,855,1.062,819.290,80.11,81.01,61.76,63.33,63.76,59,58,96,2.47,60.04,3,3,1,438.13,6,1,1,10,9,0,2,210,220,63.47,64.14,5,5,4.85,0,78.29,78.21,78.21,78.16,59,0.0123,0.0123,613,794,63.39,63.45,0,10,3.63,0,80.44,80.32,80.32,78.16,58,0.0127,0.0127,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.8,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,1.2,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,1.4,1,1.1,0.7729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,-0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  08:31:00,86.94,86.90,86.90,46,0.0126,0.0126,14.56,1254.19,1,919.01,18.65,49.45,46.12,48.48,5.68,0,10.41,0.00,72.07,48.48,2039.69,84.25,23.41,87.75,0.00,86.57,0,29,0.00,45.25,58.92,80.00,36.96,45.31,4.66,9.81,512,500,299,0.543,787.161,78.13,82.29,62.36,63.35,63.69,63,56,97,1.78,65.95,2.67,2.55,1,216.44,4,6,6,5,5,0,7,396,532,63.90,63.81,10,10,4.94,0,79.50,79.32,79.32,78.09,66,0.0140,0.0140,392,396,63.89,63.75,7,7,5.39,0,78.38,78.28,78.28,78.09,60,0.0124,0.0124,244,240,857,1.028,819.290,80.12,80.99,61.74,63.38,63.69,58,58,96,2.23,60.35,3,3,1,430.15,6,1,1,10,9,0,2,227,249,63.51,64.15,5,5,4.91,0,78.24,78.22,78.22,78.09,58,0.0123,0.0123,598,794,63.42,63.49,0,10,3.68,0,80.42,80.31,80.31,78.09,58,0.0127,0.0127,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.8,-1,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,-0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  08:32:00,86.98,86.93,86.93,46,0.0126,0.0126,14.56,1446.70,1,927.58,19.72,49.65,46.79,48.48,14.23,0,9.89,0.00,72.09,48.48,2039.64,83.00,23.45,85.49,0.00,86.58,0,28,0.00,46.73,58.92,92.51,36.96,46.69,4.66,7.83,500,500,309,0.534,787.161,78.16,82.27,62.70,63.57,63.69,63,56,98,1.49,67.12,2.74,2.55,1,216.94,4,6,6,5,5,0,7,391,532,64.22,64.00,10,10,5.11,0,79.54,79.37,79.37,78.09,67,0.0140,0.0140,392,391,64.09,63.94,7,7,4.07,0,78.35,78.26,78.26,78.09,61,0.0123,0.0123,241,240,850,0.966,819.290,80.10,80.96,61.88,63.45,63.69,58,58,97,1.98,61.28,3,3,1,416.58,6,1,1,10,9,0,2,234,252,63.60,64.17,5,5,4.77,0,78.19,78.23,78.23,78.09,59,0.0123,0.0123,591,794,63.58,63.57,0,10,3.56,0,80.39,80.31,80.31,78.09,58,0.0127,0.0127,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,1.1,1,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.8,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,1.1,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,-0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  08:33:00,87.05,86.96,86.96,45,0.0126,0.0126,14.57,1629.98,1,922.94,20.12,50.33,47.58,48.48,24.07,0,0.00,0.00,72.11,48.48,2042.34,82.37,23.42,84.81,0.00,86.54,0,28,0.00,47.72,58.87,119.91,38.48,47.37,4.66,9.44,518,500,302,0.547,787.161,78.18,82.31,63.07,63.82,63.69,64,56,99,2.00,67.78,2.85,2.69,1,218.91,4,6,6,5,5,0,7,395,532,64.18,64.22,10,10,5.25,0,79.56,79.42,79.42,78.09,65,0.0140,0.0140,392,387,64.29,64.18,7,7,3.83,0,78.32,78.25,78.25,78.09,61,0.0123,0.0123,238,240,844,0.945,819.290,80.02,80.96,61.99,63.53,63.69,58,58,97,2.06,61.10,3,3,1,401.36,6,1,1,10,9,0,2,242,252,63.60,64.20,5,5,2.84,0,78.16,78.23,78.23,78.09,58,0.0123,0.0123,578,794,63.60,63.64,0,10,4.93,0,80.37,80.31,80.31,78.09,57,0.0127,0.0127,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.3,1,1.1,0.4729,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,1.5,1,1.1,0.4729,0,0,0,0,0,-1,1,0,-1,1,3,1,5.5300,4.3000,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.8,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,-0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  08:34:00,87.12,86.99,86.99,46,0.0126,0.0126,14.56,2038.54,1,918.48,20.34,51.39,48.22,48.48,13.70,0,0.00,0.00,72.09,48.48,2039.23,82.39,23.47,85.23,0.00,86.45,0,27,0.00,48.55,58.79,125.39,39.19,48.05,4.66,9.81,512,500,304,0.533,787.161,78.16,82.32,62.96,63.87,63.69,63,56,99,2.17,65.70,2.90,2.69,1,222.15,4,6,6,5,5,0,7,394,532,64.29,64.27,10,10,5.25,0,79.53,79.47,79.47,78.09,64,0.0141,0.0141,391,386,64.20,64.23,7,7,4.09,0,78.24,78.24,78.24,78.09,61,0.0124,0.0124,246,240,846,0.920,819.290,80.07,80.93,62.08,63.59,63.69,58,58,97,2.16,61.26,3,3,1,400.83,6,1,1,10,9,0,2,249,250,63.70,64.23,5,5,3.13,0,78.17,78.22,78.22,78.09,59,0.0123,0.0123,576,794,63.71,63.71,0,10,5.05,0,80.35,80.31,80.31,78.09,57,0.0127,0.0127,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,1.2,1,1.1,0.4729,0,0,0,0,0,-1,1,0,0,2,3,1,6.9600,2.5700,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.4,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.8,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,-0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  08:35:00,87.19,87.02,87.02,46,0.0125,0.0125,14.57,2215.06,1,922.94,20.34,51.96,48.20,48.48,0.00,0,11.59,0.00,72.08,48.48,2040.01,83.07,23.41,86.25,0.00,86.27,0,27,0.00,48.72,58.74,134.86,40.79,48.57,4.66,10.27,510,500,309,0.530,787.161,78.14,82.40,62.92,63.90,63.69,63,56,98,2.34,64.98,2.92,2.69,1,220.14,4,6,6,5,5,0,7,393,532,64.21,64.29,10,10,3.71,0,79.52,79.52,79.52,78.09,64,0.0141,0.0141,393,386,64.26,64.25,7,7,5.11,0,78.18,78.24,78.24,78.09,61,0.0124,0.0124,209,240,843,0.919,819.290,80.05,80.93,62.24,63.70,63.69,58,58,98,2.24,61.36,3,3,1,401.56,6,1,1,10,9,0,2,246,247,63.86,64.30,5,5,4.52,0,78.18,78.21,78.21,78.09,59,0.0123,0.0123,576,794,63.88,63.82,0,10,5.11,0,80.34,80.31,80.31,78.09,58,0.0127,0.0127,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.8,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,-0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  08:36:00,87.27,87.05,87.05,45,0.0125,0.0125,14.57,2425.12,1,912.48,20.32,52.28,48.32,48.48,9.74,0,11.96,0.00,72.10,48.48,2038.84,83.99,23.38,87.34,0.00,86.11,0,28,0.00,48.66,58.71,117.97,40.46,48.60,4.66,10.49,498,500,308,0.528,787.161,78.15,82.40,62.92,63.91,63.69,63,55,98,2.41,64.60,2.96,2.80,1,221.40,4,6,6,5,5,0,7,393,532,64.11,64.32,10,10,5.12,0,79.52,79.57,79.57,78.09,64,0.0142,0.0142,392,388,64.14,64.26,7,7,2.80,0,78.15,78.25,78.25,78.09,61,0.0125,0.0125,229,240,841,0.906,819.290,80.03,80.93,62.36,63.81,63.69,58,58,98,2.33,61.49,3,3,1,396.42,6,1,1,10,9,0,2,244,242,63.86,64.37,5,5,2.16,0,78.19,78.20,78.20,78.09,59,0.0123,0.0123,574,794,63.92,63.92,0,10,4.41,0,80.31,80.31,80.31,78.09,57,0.0127,0.0127,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,1.2,1,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.5,1,1.1,0.4729,0,0,0,0,0,-1,1,1,-2,3,3,1,2.1800,4.3000,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.8,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,1.1,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,-0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
