date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
08/28  10:45:00,96.39,95.84,95.84,32,0.0114,0.0114,14.54,5326.75,1,952.08,20.96,46.47,40.92,41.39,12.63,0,8.24,0.00,72.09,41.39,2039.78,84.71,23.41,90.46,0.00,87.46,0,27,0.00,41.39,55.67,70.49,29.24,41.34,4.91,7.98,501,500,533,0.660,905.519,80.08,86.00,61.78,62.94,61.70,57,46,96,2.51,62.64,8.00,8.40,1,331.50,5,4,4,5,5,0,7,453,532,63.18,63.28,10,10,4.95,0,82.39,82.36,82.36,78.15,58,0.0138,0.0138,456,533,63.29,63.30,10,10,3.29,0,78.83,78.85,78.85,78.15,55,0.0120,0.0120,237,240,945,0.791,942.479,79.92,82.22,59.95,61.53,61.70,54,52,95,2.70,57.29,5,5,1,463.44,6,1,1,10,9,0,2,392,276,61.65,61.91,7,7,4.61,0,78.23,78.21,78.21,78.15,54,0.0114,0.0114,547,922,61.68,61.73,0,10,3.90,0,80.17,80.21,80.21,78.15,55,0.0122,0.0122,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,1.8,1,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,-0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.9,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,1.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,1.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,2.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,1.3,1,1.1,0.4729,0,0,0,0,0,-1,1,1,-1,1,3,1,2.1800,2.5700,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:46:00,96.31,95.90,95.90,31,0.0114,0.0114,14.55,5495.96,1,932.82,20.99,46.49,40.59,41.25,3.75,0,12.64,0.00,72.07,41.25,2039.93,85.16,23.46,91.28,0.00,87.45,0,27,0.00,41.13,55.64,63.56,29.25,41.21,5.20,8.85,490,500,516,0.620,879.146,80.05,85.96,61.71,62.88,60.50,57,45,96,2.54,62.64,8.00,8.40,1,297.64,5,4,4,5,5,0,7,446,532,63.10,63.24,10,10,3.97,0,82.39,82.33,82.33,77.50,58,0.0138,0.0138,449,533,63.16,63.26,10,10,5.34,0,78.82,78.84,78.84,77.50,55,0.0120,0.0120,247,240,937,0.789,915.029,79.94,82.24,59.96,61.55,60.50,55,52,95,2.74,57.27,5,5,1,441.82,6,1,1,10,9,0,2,379,495,61.55,61.95,7,7,4.72,0,78.18,78.16,78.16,77.50,55,0.0114,0.0114,543,922,61.58,61.73,0,10,5.02,0,80.15,80.22,80.22,77.50,55,0.0122,0.0122,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,1.8,1,1.1,0.4729,0,0,0,0,0,-1,1,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,-0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.9,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,1.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,1.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,2.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.8,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,1,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:47:00,96.33,95.96,95.96,32,0.0114,0.0114,14.54,5964.24,1,929.55,21.00,46.58,40.60,41.25,3.11,0,17.74,0.00,72.08,41.25,2038.53,85.11,23.40,91.29,0.00,87.41,0,25,0.00,41.28,55.71,67.16,28.53,41.17,5.20,8.81,489,500,491,0.612,879.146,80.06,85.88,61.51,62.71,60.50,56,45,95,2.46,62.78,8.00,8.40,1,296.94,5,4,4,5,5,0,7,438,532,63.01,63.11,10,10,5.00,0,82.42,82.31,82.31,77.50,57,0.0137,0.0137,439,533,63.03,63.11,10,10,4.27,0,78.84,78.83,78.83,77.50,55,0.0120,0.0120,249,240,927,0.763,915.029,79.87,82.25,59.74,61.40,60.50,54,51,95,3.03,56.20,6,6,1,432.27,6,1,1,10,9,0,2,388,481,61.28,61.81,8,8,3.30,0,78.06,78.11,78.11,77.50,54,0.0114,0.0114,530,922,61.27,61.56,0,10,4.94,0,80.17,80.22,80.22,77.50,54,0.0122,0.0122,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,1.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,-0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.9,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,1.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,1.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,2.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.8,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.4,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:48:00,96.49,96.02,96.02,31,0.0114,0.0114,14.55,5539.14,1,933.95,21.01,46.48,40.61,41.25,23.32,0,10.37,0.00,72.09,41.25,2036.86,85.18,23.39,91.48,0.00,87.40,0,27,0.00,41.16,55.70,66.98,28.36,41.15,5.20,9.03,496,500,500,0.621,879.146,80.08,85.75,61.44,62.65,60.50,56,45,95,2.32,63.04,8.00,8.40,1,298.65,5,4,4,5,5,0,7,433,532,63.00,63.04,10,10,4.92,0,82.40,82.29,82.29,77.50,57,0.0136,0.0136,441,533,63.01,63.06,10,10,5.35,0,78.83,78.83,78.83,77.50,55,0.0120,0.0120,233,240,928,0.729,915.029,79.81,82.23,59.34,61.10,60.50,53,51,94,3.33,55.36,7,8,1,427.72,6,1,1,10,9,0,2,390,470,60.97,61.53,8,8,4.75,0,77.96,78.07,78.07,77.50,53,0.0114,0.0114,522,922,60.94,61.26,0,10,2.24,0,80.17,80.22,80.22,77.50,54,0.0122,0.0122,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,1.8,1,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,-0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.9,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,1.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,1.9,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,2.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:49:00,96.31,96.08,96.08,31,0.0113,0.0113,14.55,5471.97,1,927.74,21.02,46.36,40.60,41.25,0.00,0,10.95,0.00,72.10,41.25,2039.46,85.23,23.41,91.30,0.00,87.40,0,27,0.00,41.08,55.68,71.25,28.39,41.15,5.20,9.05,496,500,510,0.625,879.146,80.09,85.62,61.39,62.61,60.50,56,44,95,2.37,63.33,8.00,8.40,1,312.05,5,4,4,5,5,0,7,439,532,62.91,63.00,10,10,4.37,0,82.33,82.28,82.28,77.50,57,0.0136,0.0136,444,533,63.00,63.02,10,10,5.41,0,78.81,78.82,78.82,77.50,55,0.0120,0.0120,224,240,931,0.738,915.029,79.81,82.19,58.91,60.76,60.50,53,50,93,3.26,55.07,7,8,1,430.59,6,1,1,10,9,0,2,395,460,60.70,61.21,9,9,4.82,0,77.90,78.04,78.04,77.50,53,0.0114,0.0114,521,922,60.63,60.94,0,10,5.00,0,80.17,80.23,80.23,77.50,53,0.0122,0.0122,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,1.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,-0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.9,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,1.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,1.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,2.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,1.6,1,1.1,0.4729,0,0,0,0,0,-1,1,0,-2,1,3,1,2.1800,1.2500,1.8,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:50:00,96.31,96.14,96.14,31,0.0113,0.0113,14.54,5381.54,1,933.58,21.05,46.27,40.64,41.25,0.00,0,10.55,0.00,72.10,41.25,2039.72,85.39,23.49,91.42,0.00,87.41,0,27,0.00,40.98,55.62,66.95,28.33,41.09,5.20,7.68,501,500,506,0.627,879.146,80.04,85.68,61.32,62.56,60.50,56,44,95,2.46,63.29,8.00,8.40,1,307.65,5,4,4,5,5,0,7,438,532,62.85,62.94,10,10,4.91,0,82.27,82.26,82.26,77.50,57,0.0135,0.0135,444,533,62.93,62.97,10,10,5.37,0,78.80,78.82,78.82,77.50,55,0.0119,0.0119,237,240,929,0.735,915.029,79.79,82.14,58.65,60.49,60.50,53,50,93,3.28,55.10,7,7,1,427.24,6,1,1,10,9,0,2,396,448,60.57,60.97,9,9,4.74,0,77.87,78.00,78.00,77.50,54,0.0113,0.0113,520,922,60.52,60.72,0,10,3.43,0,80.20,80.23,80.23,77.50,53,0.0121,0.0121,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,1.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,-0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.9,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,1.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,1.9,1,1.1,0.4729,0,0,0,0,0,-1,1,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,2.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.8,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.8,1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:51:00,96.18,96.20,96.20,31,0.0113,0.0113,14.55,5505.83,1,922.20,21.07,46.28,40.47,41.25,11.77,0,15.57,0.00,72.10,41.25,2039.01,85.04,23.39,91.40,0.00,87.42,0,26,0.00,40.99,55.62,39.17,28.41,41.11,5.20,9.00,507,500,504,0.631,879.146,80.02,85.67,61.27,62.51,60.50,55,44,95,2.29,63.27,8.00,8.40,1,311.87,5,4,4,5,5,0,7,437,532,62.79,62.89,10,10,3.48,0,82.20,82.25,82.25,77.50,57,0.0134,0.0134,444,533,62.91,62.93,10,10,4.77,0,78.79,78.81,78.81,77.50,55,0.0119,0.0119,229,240,933,0.722,915.029,79.79,82.11,58.64,60.40,60.50,54,51,93,3.31,55.21,7,7,1,425.34,6,1,1,10,9,0,2,396,433,60.59,60.88,10,10,3.98,0,77.87,77.96,77.96,77.50,55,0.0112,0.0112,519,922,60.56,60.65,0,10,4.99,0,80.22,80.23,80.23,77.50,54,0.0121,0.0121,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,1.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,-0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.9,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,1.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,2.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.4,1,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:52:00,96.26,96.26,96.26,32,0.0113,0.0113,14.55,5263.65,1,929.05,21.03,46.21,40.46,41.25,2.68,0,11.22,0.00,72.10,41.25,2037.59,85.03,23.36,91.07,0.00,87.44,0,26,0.00,40.93,55.66,44.93,28.19,41.00,5.20,8.97,498,500,508,0.636,879.146,80.00,85.72,61.26,62.49,60.50,56,44,95,2.40,63.22,8.00,8.40,1,309.59,5,4,4,5,5,0,7,434,532,62.84,62.87,10,10,4.28,0,82.17,82.23,82.23,77.50,57,0.0134,0.0134,442,533,62.92,62.91,10,10,4.55,0,78.79,78.80,78.80,77.50,55,0.0119,0.0119,246,240,932,0.728,915.029,79.81,82.11,58.74,60.41,60.50,55,51,94,3.21,55.31,7,7,1,421.57,6,1,1,10,9,0,2,393,417,60.62,60.87,10,10,3.69,0,77.86,77.91,77.91,77.50,55,0.0111,0.0111,518,922,60.57,60.66,0,10,4.95,0,80.27,80.23,80.23,77.50,54,0.0121,0.0121,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,1.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,-0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.8,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,1.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,2.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.2,1,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:53:00,96.42,96.32,96.32,32,0.0112,0.0112,14.54,4902.06,1,927.91,21.04,46.07,40.84,41.25,6.53,0,16.37,0.00,72.09,41.25,2039.36,85.04,23.47,90.75,0.00,87.46,0,26,0.00,41.15,55.64,60.32,27.95,41.02,5.20,8.71,502,500,509,0.625,879.146,80.01,85.81,61.36,62.56,60.50,56,45,95,2.39,63.33,8.00,8.40,1,308.10,5,4,4,5,5,0,7,432,532,62.92,62.91,10,10,4.63,0,82.15,82.22,82.22,77.50,56,0.0133,0.0133,443,533,63.06,62.96,10,10,5.38,0,78.80,78.79,78.79,77.50,55,0.0118,0.0118,250,240,926,0.718,915.029,79.78,82.11,58.84,60.45,60.50,55,52,94,3.22,55.41,7,7,1,427.43,6,1,1,10,9,0,2,396,400,60.63,60.89,10,10,4.80,0,77.85,77.86,77.86,77.50,56,0.0111,0.0111,520,922,60.63,60.70,0,10,5.01,0,80.29,80.23,80.23,77.50,55,0.0121,0.0121,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,1.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,-0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.9,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,1.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,2.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:54:00,96.44,96.38,96.38,31,0.0112,0.0112,14.55,4978.32,1,941.17,21.11,46.19,40.82,41.25,7.28,0,8.80,0.00,72.10,41.25,2038.91,84.94,23.42,90.71,0.00,87.48,0,27,0.00,41.16,55.60,71.02,27.85,41.18,5.20,8.55,501,500,510,0.628,879.146,79.99,85.83,61.42,62.62,60.50,56,44,96,2.29,63.79,8.00,8.40,1,314.02,5,4,4,5,5,0,7,435,532,62.94,62.97,10,10,4.92,0,82.13,82.21,82.21,77.50,56,0.0133,0.0133,445,533,63.01,63.02,10,10,5.29,0,78.79,78.78,78.78,77.50,55,0.0118,0.0118,249,240,927,0.732,915.029,79.82,82.15,58.94,60.51,60.50,55,51,95,3.12,55.63,7,7,1,431.43,6,1,1,10,9,0,2,398,384,60.64,60.93,10,10,4.71,0,77.83,77.81,77.81,77.50,55,0.0110,0.0110,522,922,60.67,60.75,0,10,2.93,0,80.32,80.24,80.24,77.50,55,0.0120,0.0120,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,1.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,-0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.8,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,1.9,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,2.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:55:00,96.57,96.44,96.44,31,0.0112,0.0112,14.54,4896.62,1,934.72,21.15,46.26,40.93,41.25,9.31,0,13.28,0.00,72.09,41.25,2037.42,84.87,23.40,90.51,0.00,87.48,0,26,0.00,41.30,55.66,61.98,27.75,41.23,5.20,7.29,502,500,505,0.618,879.146,79.97,85.80,61.39,62.61,60.50,55,44,95,2.27,63.86,8.00,8.40,1,307.16,5,4,4,5,5,0,7,434,532,62.94,62.95,10,10,5.15,0,82.12,82.19,82.19,77.50,56,0.0133,0.0133,443,533,63.04,63.00,10,10,3.86,0,78.78,78.77,78.77,77.50,55,0.0118,0.0118,231,240,933,0.719,915.029,79.77,82.11,58.99,60.55,60.50,55,52,95,3.09,55.76,7,7,1,423.81,6,1,1,10,9,0,2,397,368,60.65,60.95,10,10,2.77,0,77.79,77.76,77.76,77.50,55,0.0110,0.0110,519,922,60.70,60.78,0,10,4.82,0,80.32,80.24,80.24,77.50,55,0.0120,0.0120,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,1.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,-0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.8,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,1.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,2.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,1.3,1,1.1,0.4729,0,0,0,0,0,-1,1,1,-1,1,3,1,2.1800,2.5700,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.1,1,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:56:00,96.57,96.50,96.50,30,0.0112,0.0112,14.54,5028.36,1,930.91,21.19,46.41,41.02,41.25,13.37,0,14.85,0.00,72.09,41.25,2038.02,84.70,23.41,90.33,0.00,87.46,0,27,0.00,41.41,55.61,62.75,28.40,41.34,5.20,8.77,504,500,507,0.619,879.146,79.97,85.80,61.38,62.60,60.50,55,43,95,2.32,63.95,8.00,8.40,1,309.28,5,4,4,5,5,0,7,437,532,62.77,62.95,10,10,5.05,0,82.10,82.18,82.18,77.50,56,0.0132,0.0132,444,533,62.94,63.00,10,10,3.86,0,78.76,78.76,78.76,77.50,55,0.0118,0.0118,243,240,927,0.734,915.029,79.72,82.13,58.98,60.56,60.50,54,51,95,3.05,55.71,7,7,1,423.09,6,1,1,10,9,0,2,394,354,60.56,60.95,9,9,2.80,0,77.73,77.72,77.72,77.50,54,0.0110,0.0110,520,922,60.59,60.77,0,10,4.89,0,80.30,80.24,80.24,77.50,54,0.0120,0.0120,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,1.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,-0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.8,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,1.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,2.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:57:00,96.59,96.56,96.56,30,0.0111,0.0111,14.54,5883.04,1,955.38,21.11,46.45,40.53,41.25,3.54,0,11.13,0.01,72.08,41.25,2036.70,84.81,23.45,90.95,0.00,87.47,0,26,0.00,41.22,55.55,69.56,28.26,41.42,5.20,8.69,502,500,509,0.626,879.146,79.91,85.76,61.27,62.53,60.50,55,43,95,2.31,63.78,8.00,8.40,1,310.10,5,4,4,5,5,0,7,436,532,62.84,62.88,10,10,5.15,0,82.08,82.17,82.17,77.50,56,0.0132,0.0132,444,533,62.91,62.93,10,10,3.74,0,78.74,78.75,78.75,77.50,55,0.0118,0.0118,241,240,933,0.724,915.029,79.71,82.09,58.83,60.47,60.50,53,50,95,3.11,55.59,7,7,1,422.96,6,1,1,10,9,0,2,397,339,60.49,60.87,9,9,2.69,0,77.66,77.67,77.67,77.50,54,0.0110,0.0110,519,922,60.47,60.68,0,10,4.83,0,80.28,80.24,80.24,77.50,53,0.0120,0.0120,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,1.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,-0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.8,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,1.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,2.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:58:00,96.68,96.62,96.62,30,0.0111,0.0111,14.54,5408.22,1,933.03,21.15,46.19,40.56,41.25,11.66,0,9.80,0.00,72.07,41.25,2039.12,85.05,23.49,91.10,0.00,87.44,0,26,0.00,40.98,55.57,64.09,28.17,41.04,5.20,8.77,502,500,510,0.637,879.146,79.91,85.85,61.27,62.51,60.50,55,43,95,2.28,63.84,8.00,8.40,1,310.84,5,4,4,5,5,0,7,433,532,62.87,62.87,10,10,5.10,0,82.09,82.16,82.16,77.50,56,0.0132,0.0132,444,533,62.94,62.92,10,10,3.92,0,78.75,78.74,78.74,77.50,55,0.0118,0.0118,227,240,930,0.734,915.029,79.67,82.05,58.71,60.37,60.50,53,50,95,3.11,55.60,7,7,1,425.65,6,1,1,10,9,0,2,393,326,60.43,60.79,9,9,2.96,0,77.63,77.64,77.64,77.50,53,0.0110,0.0110,522,922,60.48,60.60,0,10,4.67,0,80.24,80.24,80.24,77.50,53,0.0120,0.0120,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,1.7,1,1.1,0.4729,0,0,0,0,0,-1,1,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,-0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.8,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,1.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,2.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:59:00,96.79,96.68,96.68,30,0.0111,0.0111,14.55,5431.85,1,918.78,21.12,46.18,40.53,41.25,8.46,0,11.75,0.00,72.06,41.25,2038.21,85.20,23.45,91.34,0.00,87.42,0,26,0.00,40.72,55.61,60.95,28.09,40.97,5.20,8.77,505,500,498,0.622,879.146,79.93,85.79,61.26,62.50,60.50,55,43,95,2.33,63.88,8.00,8.40,1,303.82,5,4,4,5,5,0,7,432,532,62.78,62.85,10,10,4.98,0,82.09,82.15,82.15,77.50,55,0.0131,0.0131,446,533,62.87,62.91,10,10,5.36,0,78.74,78.72,78.72,77.50,55,0.0118,0.0118,222,240,940,0.733,915.029,79.72,82.00,58.61,60.29,60.50,53,50,94,3.14,55.47,7,7,1,426.81,6,1,1,10,9,0,2,389,313,60.30,60.72,8,8,4.76,0,77.57,77.60,77.60,77.50,53,0.0110,0.0110,523,922,60.32,60.52,0,10,3.66,0,80.21,80.24,80.24,77.50,53,0.0120,0.0120,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,1.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,-0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.8,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,1.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,2.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.1,1,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  11:00:00,96.83,96.74,96.74,29,0.0111,0.0111,14.54,5879.29,1,935.47,21.11,46.08,40.26,41.25,5.89,0,9.44,0.00,72.07,41.25,2037.48,84.82,23.42,91.10,0.00,87.43,0,25,0.00,40.91,55.63,71.21,28.09,40.95,5.20,8.02,503,500,499,0.621,879.146,79.91,85.70,61.22,62.47,60.50,55,43,95,2.33,63.85,8.00,8.40,1,309.92,5,4,4,5,5,0,7,441,532,62.82,62.82,10,10,4.15,0,82.12,82.14,82.14,77.50,55,0.0131,0.0131,443,533,62.83,62.88,10,10,5.41,0,78.72,78.71,78.71,77.50,55,0.0118,0.0118,268,240,924,0.740,915.029,79.68,81.98,58.54,60.23,60.50,53,50,94,3.10,55.45,7,7,1,428.52,6,1,1,10,9,0,2,387,300,60.29,60.67,8,8,4.84,0,77.55,77.56,77.56,77.50,53,0.0109,0.0109,525,922,60.30,60.45,0,10,5.02,0,80.17,80.24,80.24,77.50,53,0.0119,0.0119,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,1.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,-0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.8,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,1.9,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,2.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,1.5,1,1.1,0.4729,0,0,0,0,0,-1,1,0,-2,1,3,1,2.1800,1.2500,1.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
