date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
08/28  12:22:00,97.93,98.06,98.06,25,0.0106,0.0106,14.47,12.48,0,12.18,0.00,48.32,59.94,43.45,3448.67,1,1170.11,21.60,43.17,43.45,2297.52,83.36,0.00,81.03,30.11,86.47,0,39,0.00,44.05,55.53,796.53,70.45,44.01,79.98,20.19,210,224,588,2.109,2.202,74.90,79.64,54.37,57.31,59.18,54,46,90,2.90,55.86,2.61,2.52,1,481.25,7,3,3,10,9,0,3,451,489,58.30,58.15,6,6,3.38,0,74.87,75.07,75.07,75.00,57,0.0104,0.0104,355,356,58.18,58.02,4,4,4.75,0,75.01,74.87,74.87,75.00,53,0.0095,0.0095,267,231,1169,2.843,2.804,76.18,78.72,55.08,58.58,58.82,50,47,89,7.94,50.88,4,5,1,1154.38,9,0,0,10,9,0,2,267,267,58.62,59.35,4,4,3.93,0,74.99,74.96,74.96,75.00,51,0.0096,0.0096,890,883,58.59,58.66,0,6,5.01,0,75.79,75.85,75.85,75.00,50,0.0096,0.0096,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,0.6,-1,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.5,1,1.1,0.4729,0,0,0,0,0,-1,1,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,0.5,0,1.1,0.4616,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,4.3000,0.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,3.4350,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.4,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  12:23:00,97.90,98.12,98.12,25,0.0105,0.0105,14.48,14.03,0,13.57,0.00,48.48,59.99,43.45,3087.32,1,1168.86,21.45,43.48,43.45,2297.43,82.96,0.00,81.02,33.15,85.93,0,39,0.00,44.27,55.49,782.19,71.04,44.13,79.98,19.89,212,224,651,2.077,2.202,74.93,79.01,55.66,57.85,59.18,55,46,93,2.94,56.91,2.68,2.53,1,512.59,7,3,3,10,9,0,3,494,533,58.71,58.57,6,6,4.73,0,74.84,75.19,75.19,75.00,56,0.0104,0.0104,356,349,58.69,58.46,4,4,5.38,0,75.07,74.85,74.85,75.00,55,0.0094,0.0094,237,231,1156,2.832,2.804,76.19,78.73,55.02,58.52,58.82,50,47,89,7.69,51.00,4,5,1,1144.46,9,0,0,10,9,0,2,263,264,58.64,59.33,4,4,4.84,0,74.98,74.96,74.96,75.00,52,0.0095,0.0095,876,883,58.55,58.62,0,6,4.96,0,75.80,75.84,75.84,75.00,50,0.0096,0.0096,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.1,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,1.0,0,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,0.5,1,1.1,0.4616,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,4.3000,0.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,3.4350,0.7,-1,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.2,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  12:24:00,97.99,98.18,98.18,25,0.0105,0.0105,14.47,14.12,0,0.00,0.00,48.70,60.04,43.45,3416.17,1,1178.67,21.39,43.82,43.45,2300.10,82.61,0.00,81.00,33.01,85.55,0,38,0.00,44.24,55.48,777.14,70.42,44.46,79.98,19.96,219,224,706,2.099,2.202,74.90,78.58,56.48,58.40,59.18,56,46,94,3.50,57.44,2.82,2.63,1,552.47,7,3,3,10,9,0,3,535,564,59.21,59.01,7,6,3.94,0,74.85,75.27,75.27,75.00,56,0.0104,0.0104,357,342,59.07,58.91,4,4,5.46,0,75.05,74.83,74.83,75.00,56,0.0094,0.0094,242,231,1161,2.820,2.804,76.17,78.74,55.07,58.53,58.82,50,48,89,7.65,51.14,4,5,1,1144.76,9,0,0,10,9,0,2,264,262,58.70,59.33,4,4,4.95,0,74.96,74.95,74.95,75.00,52,0.0095,0.0095,872,883,58.66,58.65,0,6,5.02,0,75.80,75.83,75.83,75.00,50,0.0096,0.0096,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.0,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,1.0,0,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,0.5,0,1.1,0.4616,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,4.3000,0.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,3.4350,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  12:25:00,98.05,98.24,98.24,25,0.0105,0.0105,14.47,0.00,0,12.43,0.00,49.19,60.06,43.45,3634.15,1,1182.78,21.50,43.37,43.45,2300.58,83.29,0.00,80.99,32.83,86.41,0,38,0.00,44.68,55.50,811.70,69.98,44.55,79.98,20.18,223,224,739,2.117,2.202,74.90,78.37,56.58,58.71,59.18,55,46,94,3.92,56.07,2.93,2.74,1,580.83,7,3,3,10,9,0,3,566,587,59.20,59.25,7,7,5.03,0,74.85,75.33,75.33,75.00,55,0.0104,0.0104,345,338,59.09,59.17,4,4,3.41,0,74.97,74.82,74.82,75.00,55,0.0095,0.0095,269,231,1149,2.812,2.804,76.18,78.74,55.17,58.59,58.82,50,48,89,7.57,51.31,4,5,1,1129.88,9,0,0,10,9,0,2,266,260,58.73,59.37,4,4,4.51,0,74.95,74.95,74.95,75.00,52,0.0095,0.0095,874,884,58.77,58.72,0,6,3.50,0,75.80,75.83,75.83,75.00,50,0.0096,0.0096,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,1.0,0,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,0.4,0,1.1,0.4616,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,4.3000,0.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,3.4350,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  12:26:00,98.10,98.30,98.30,25,0.0105,0.0105,14.48,9.37,0,13.59,0.00,49.23,60.12,43.45,3648.69,1,1183.36,21.55,43.79,43.45,2299.52,84.04,0.00,80.97,33.00,87.05,0,38,0.00,44.51,55.51,806.39,70.14,44.70,79.98,20.37,227,224,752,2.105,2.202,74.88,78.16,56.39,58.81,59.18,54,45,94,3.90,55.80,2.95,2.74,1,605.79,7,3,3,10,9,0,3,594,602,59.27,59.32,7,7,5.18,0,74.90,75.37,75.37,75.00,55,0.0105,0.0105,346,336,59.19,59.28,4,4,4.00,0,74.88,74.82,74.82,75.00,53,0.0095,0.0095,233,231,1160,2.788,2.804,76.16,78.75,55.28,58.67,58.82,50,48,89,7.54,51.39,4,5,1,1137.20,9,0,0,10,9,0,2,263,259,58.75,59.42,4,4,3.02,0,74.95,74.95,74.95,75.00,52,0.0095,0.0095,883,884,58.82,58.80,0,6,4.94,0,75.78,75.82,75.82,75.00,50,0.0096,0.0096,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,1.0,0,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,0.4,0,1.1,0.4616,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,4.3000,0.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,3.4350,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  12:27:00,98.08,98.36,98.36,25,0.0104,0.0104,14.48,20.70,0,12.72,0.00,49.26,60.14,43.45,4179.82,1,1181.37,21.64,43.55,43.45,2296.09,84.81,0.00,80.96,28.57,88.05,0,39,0.00,44.46,55.52,796.14,70.56,44.53,79.98,20.35,228,224,765,2.171,2.202,74.91,78.18,56.35,58.89,59.18,54,45,93,3.94,55.86,2.95,2.74,1,616.49,8,3,3,10,9,0,3,601,612,59.32,59.38,7,7,3.88,0,74.98,75.39,75.39,75.00,54,0.0105,0.0105,336,337,59.28,59.38,4,4,5.40,0,74.81,74.83,74.83,75.00,53,0.0096,0.0096,244,231,1165,2.819,2.804,76.15,78.74,55.33,58.73,58.82,50,48,89,7.51,51.45,4,5,1,1145.18,9,0,0,10,9,0,2,265,258,58.82,59.47,4,4,4.85,0,74.93,74.94,74.94,75.00,51,0.0095,0.0095,889,884,58.77,58.86,0,6,5.03,0,75.78,75.82,75.82,75.00,50,0.0096,0.0096,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,1.0,0,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,0.4,0,1.1,0.4616,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,4.3000,0.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,3.4350,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  12:28:00,98.21,98.42,98.42,25,0.0104,0.0104,14.48,33.50,0,11.73,0.00,49.19,60.21,43.45,3997.32,1,1174.33,21.58,43.39,43.45,2295.41,85.58,0.00,80.95,32.92,88.89,0,38,0.00,44.28,55.53,806.14,70.01,44.42,79.98,20.18,228,224,768,2.184,2.202,74.91,78.13,56.33,58.94,59.18,54,45,93,3.95,55.87,2.95,2.74,1,623.82,8,3,3,10,9,0,3,606,617,59.39,59.43,7,7,4.47,0,75.09,75.40,75.40,75.00,55,0.0106,0.0106,338,340,59.31,59.45,4,4,4.43,0,74.73,74.84,74.84,75.00,53,0.0096,0.0096,245,231,1148,2.883,2.804,76.17,78.75,55.29,58.74,58.82,50,47,89,7.50,51.34,4,5,1,1133.11,9,0,0,10,9,0,2,251,257,58.81,59.50,4,4,3.54,0,74.95,74.94,74.94,75.00,51,0.0095,0.0095,883,884,58.76,58.84,0,6,5.00,0,75.79,75.82,75.82,75.00,50,0.0096,0.0096,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,1.0,-1,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.3,-1,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,0.4,0,1.1,0.4616,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,4.3000,0.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,3.4350,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  12:29:00,98.23,98.48,98.48,25,0.0104,0.0104,14.48,15.31,0,16.00,0.00,49.08,60.25,43.45,3938.10,1,1193.56,21.58,43.59,43.45,2295.63,85.88,0.00,80.94,33.00,89.12,0,40,0.00,44.29,55.49,801.65,69.74,44.40,79.98,20.33,230,224,780,2.197,2.202,74.92,78.25,56.31,58.96,59.18,54,44,92,3.86,55.83,2.94,2.74,1,623.89,8,3,3,10,9,0,3,617,619,59.35,59.46,7,7,4.62,0,75.18,75.40,75.40,75.00,54,0.0106,0.0106,338,346,59.32,59.49,4,4,5.42,0,74.70,74.85,74.85,75.00,53,0.0097,0.0097,228,231,1135,2.838,2.804,76.21,78.75,55.18,58.67,58.82,50,47,89,7.51,51.15,4,5,1,1114.72,9,0,0,10,9,0,2,250,256,58.71,59.48,4,4,4.85,0,74.95,74.94,74.94,75.00,51,0.0095,0.0095,877,884,58.68,58.77,0,6,5.01,0,75.79,75.81,75.81,75.00,50,0.0096,0.0096,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,1.0,0,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,0.9,-1,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,0.4,0,1.1,0.4616,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,4.3000,0.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,3.4350,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  12:30:00,98.31,98.54,98.54,24,0.0104,0.0104,14.47,13.48,0,9.24,0.00,49.04,60.29,43.45,4134.70,1,1187.83,21.64,43.37,43.45,2295.01,86.12,0.00,80.92,32.99,89.48,0,38,0.00,44.20,55.47,801.40,70.33,44.32,79.98,20.26,235,224,792,2.190,2.202,74.99,78.34,56.38,59.01,59.18,54,45,92,3.85,55.86,2.94,2.74,1,633.85,8,3,3,10,9,0,3,619,621,59.46,59.49,7,7,5.13,0,75.26,75.40,75.40,75.00,55,0.0106,0.0106,339,352,59.41,59.54,4,4,4.00,0,74.70,74.87,74.87,75.00,53,0.0097,0.0097,250,231,1136,2.814,2.804,76.10,78.74,55.08,58.60,58.82,49,47,89,7.52,51.17,4,5,1,1105.92,9,0,0,10,9,0,2,249,258,58.70,59.45,4,4,2.98,0,74.94,74.94,74.94,75.00,51,0.0095,0.0095,874,884,58.60,58.69,0,6,4.91,0,75.77,75.81,75.81,75.00,50,0.0096,0.0096,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,1.0,0,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,0.4,0,1.1,0.4616,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,4.3000,0.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,3.4350,0.7,-1,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  12:31:00,98.24,98.60,98.60,24,0.0103,0.0103,14.48,15.72,0,3.91,0.00,49.01,60.31,43.45,3966.32,1,1174.63,21.51,43.52,43.45,2296.25,86.37,0.00,80.91,33.17,89.45,0,37,0.00,44.15,55.46,789.87,70.47,44.26,79.98,20.22,234,224,800,2.171,2.202,75.00,78.25,56.52,59.08,59.36,54,45,93,4.06,55.87,2.87,2.74,1,647.38,8,3,3,10,9,0,3,623,621,59.59,59.57,7,7,3.89,0,75.36,75.40,75.40,75.00,56,0.0106,0.0106,344,358,59.51,59.62,4,4,5.29,0,74.71,74.89,74.89,75.00,53,0.0097,0.0097,244,231,1145,2.793,2.804,76.13,78.76,55.10,58.58,59.00,50,47,89,7.34,51.19,4,4,1,1115.84,9,0,0,10,9,0,2,260,260,58.73,59.43,4,4,4.70,0,74.92,74.95,74.95,75.00,51,0.0095,0.0095,874,884,58.69,58.69,0,6,5.04,0,75.79,75.80,75.80,75.00,50,0.0096,0.0096,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.0,1,1.1,0.4729,0,0,0,0,0,-1,1,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,1.0,0,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,0.4,0,1.1,0.4616,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.9,1,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,4.3000,0.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,3.4350,1.0,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  12:32:00,98.34,98.66,98.66,24,0.0103,0.0103,14.47,0.00,0,13.85,0.00,48.98,60.38,43.45,4262.67,1,1163.48,21.39,43.28,43.45,2296.36,86.90,0.00,80.89,29.63,90.14,0,39,0.00,44.27,55.54,784.72,71.75,44.35,79.98,20.04,235,224,812,2.169,2.202,75.00,78.33,56.65,59.17,59.36,55,45,93,3.86,55.90,2.88,2.74,1,655.34,8,3,3,10,9,0,3,626,621,59.65,59.64,7,7,4.32,0,75.43,75.39,75.39,75.00,56,0.0107,0.0107,358,363,59.62,59.70,4,4,5.41,0,74.71,74.91,74.91,75.00,53,0.0098,0.0098,271,231,1149,2.779,2.804,76.17,78.77,55.22,58.63,59.00,50,47,89,7.15,51.37,4,4,1,1134.79,9,0,0,10,9,0,2,261,263,58.76,59.45,4,4,4.83,0,74.91,74.96,74.96,75.00,51,0.0095,0.0095,890,884,58.80,58.77,0,6,5.00,0,75.80,75.80,75.80,75.00,50,0.0096,0.0096,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,1.0,-1,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,0.4,0,1.1,0.4616,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.8,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,4.3000,0.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,0.7,1,1.1,0.4729,0,0,0,0,0,-1,1,1,0,3,3,1,6.9600,3.4350,1.0,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  12:33:00,98.41,98.72,98.72,24,0.0103,0.0103,14.48,13.12,0,9.38,0.00,49.12,60.40,43.45,4118.88,1,1146.83,21.35,43.34,43.45,2295.62,87.31,0.00,80.88,33.01,90.60,0,39,0.00,44.13,55.53,778.68,71.37,44.24,79.98,19.88,232,224,812,2.201,2.202,75.06,78.47,56.79,59.26,59.36,55,45,93,3.96,55.96,2.91,2.74,1,659.40,8,3,3,10,9,0,3,627,620,59.71,59.73,7,7,4.45,0,75.47,75.39,75.39,75.00,56,0.0107,0.0107,360,368,59.70,59.79,4,4,4.41,0,74.78,74.92,74.92,75.00,53,0.0098,0.0098,272,231,1159,2.780,2.804,76.16,78.77,55.33,58.72,59.00,50,48,89,7.17,51.36,4,4,1,1133.78,9,0,0,10,9,0,2,261,265,58.85,59.50,4,4,3.50,0,74.91,74.97,74.97,75.00,51,0.0095,0.0095,889,884,58.81,58.85,0,6,4.98,0,75.81,75.79,75.79,75.00,50,0.0096,0.0096,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,1.0,0,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,0.4,0,1.1,0.4616,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.8,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,4.3000,0.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,3.4350,1.0,-1,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  12:34:00,98.44,98.78,98.78,24,0.0103,0.0103,14.47,20.48,0,15.31,0.00,49.04,60.42,43.45,4091.51,1,1167.06,21.33,43.45,43.45,2295.53,86.60,0.00,80.87,32.79,90.01,0,38,0.00,44.27,55.49,789.01,71.59,44.34,79.98,19.90,237,224,829,2.168,2.202,75.08,78.51,56.88,59.33,59.36,55,45,92,4.00,55.96,2.93,2.74,1,670.65,8,3,3,10,9,0,3,624,619,59.79,59.80,7,7,4.25,0,75.49,75.38,75.38,75.00,56,0.0107,0.0107,377,370,59.75,59.85,4,4,5.43,0,74.79,74.93,74.93,75.00,53,0.0098,0.0098,268,231,1154,2.780,2.804,76.13,78.76,55.36,58.76,59.00,50,47,89,7.13,51.33,4,4,1,1136.19,9,0,0,10,9,0,2,261,265,58.81,59.53,4,4,4.88,0,74.93,74.97,74.97,75.00,51,0.0095,0.0095,891,884,58.83,58.88,0,6,5.01,0,75.82,75.79,75.79,75.00,50,0.0096,0.0096,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,1.0,0,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,0.4,-1,1.1,0.4616,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.8,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,4.3000,0.2,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,3.4350,1.0,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  12:35:00,98.57,98.84,98.84,24,0.0102,0.0102,14.47,0.00,0,10.03,0.00,49.12,60.50,43.45,4001.39,1,1175.77,21.21,43.23,43.45,2297.95,85.88,0.00,80.86,32.94,89.43,0,38,0.00,44.08,55.45,777.68,70.46,44.26,79.98,19.90,231,224,832,2.195,2.202,75.13,78.58,56.98,59.40,59.36,55,45,92,3.96,56.02,2.96,2.74,1,667.14,8,3,3,10,9,0,3,624,619,59.82,59.87,7,7,4.98,0,75.50,75.38,75.38,75.00,56,0.0107,0.0107,376,370,59.84,59.92,4,4,5.41,0,74.89,74.93,74.93,75.00,53,0.0099,0.0099,257,231,1167,2.799,2.804,76.22,78.80,55.43,58.81,59.00,50,48,89,7.13,51.45,4,4,1,1151.58,9,0,0,10,9,0,2,276,265,58.92,59.55,4,4,4.83,0,74.93,74.97,74.97,75.00,51,0.0095,0.0095,890,884,58.91,58.94,0,6,3.00,0,75.86,75.78,75.78,75.00,50,0.0096,0.0096,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,1.0,-1,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.8,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,4.3000,0.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,3.4350,1.0,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  12:36:00,98.58,98.90,98.90,24,0.0102,0.0102,14.48,12.75,0,17.49,0.00,49.14,60.53,43.45,3838.78,1,1179.36,21.30,43.77,43.45,2300.53,85.31,0.00,80.84,32.87,88.61,0,39,0.00,43.90,55.45,801.15,70.57,44.37,79.98,20.12,235,224,837,2.198,2.202,75.13,78.63,57.02,59.43,59.36,55,44,92,4.25,55.89,2.99,2.84,1,676.49,8,3,3,10,9,0,3,631,619,59.85,59.91,7,7,3.69,0,75.47,75.37,75.37,75.00,56,0.0107,0.0107,378,368,59.78,59.96,4,4,5.15,0,74.94,74.92,74.92,75.00,53,0.0099,0.0099,257,231,1158,2.837,2.804,76.24,78.82,55.44,58.84,59.00,50,47,89,7.16,51.31,4,4,1,1144.79,9,0,0,10,9,0,2,275,264,58.91,59.57,4,4,4.55,0,74.96,74.97,74.97,75.00,51,0.0095,0.0095,872,884,58.90,58.96,0,6,4.98,0,75.92,75.78,75.78,75.00,50,0.0096,0.0096,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,1.0,0,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.6,1,1.1,0.4729,0,0,0,0,0,-1,1,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.2,-1,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,0.5,-1,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.8,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,4.3000,0.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,3.4350,1.0,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  12:37:00,98.59,98.96,98.96,24,0.0102,0.0102,14.47,7.59,0,13.28,0.00,49.05,60.55,43.45,4288.65,1,1185.87,21.40,43.26,43.45,2294.02,85.29,0.00,80.83,30.42,88.78,0,39,0.00,44.36,55.49,803.44,70.03,44.27,79.98,20.12,230,224,821,2.236,2.202,75.13,78.56,56.93,59.37,59.36,55,44,92,4.21,55.49,2.97,2.84,1,662.63,8,2,3,10,9,0,3,618,620,59.79,59.86,7,7,4.99,0,75.46,75.37,75.37,75.00,56,0.0108,0.0108,367,365,59.73,59.93,4,4,5.02,0,75.00,74.92,74.92,75.00,52,0.0099,0.0099,265,231,1147,2.833,2.804,76.22,78.82,55.39,58.83,59.00,50,47,89,7.02,51.33,4,4,1,1123.13,9,0,0,10,9,0,2,260,262,58.91,59.57,4,4,4.66,0,74.99,74.96,74.96,75.00,51,0.0095,0.0095,878,884,58.92,58.93,0,6,3.11,0,75.89,75.78,75.78,75.00,50,0.0096,0.0096,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,1.0,0,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.8,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,4.3000,0.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,3.4350,1.0,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4729,0,0,0,0,0,0,0
