date_time,wshp_power,iw_flow,fan_spd,comp_spd,iw_temp,sa_flow,sa_temp,sa_rh,zn_temp,zn_rh,oa_temp_sim,oa_w_sim,zn_temp_cspt,zn_temp_hspt,zn_temp_sim,zn_temp_spt_emu,zn_w_sim,zn_w_spt_emu,utube_down_temp,utube_up_temp,iw_temp_spt_emu,grout_down_temp,grout_up_temp,ground_temp_sim,stat,grid_signal_type,grid_signal_shed,grid_signal_price,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act
07/02  07:05:00,139.0,0.31,49,0.02,49.69,0.21,78.26,69.5,78.35,66.6,67.01,0.0130,78.00,68.00,77.88,77.88,0.0142,0.0142,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4338,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.2,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.2,0.5138,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.2,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  07:06:00,138.9,0.32,49,0.02,49.85,0.22,78.32,67.9,78.39,65.5,67.03,0.0131,78.00,68.00,77.90,77.90,0.0143,0.0143,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4338,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.6,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  07:07:00,139.4,0.31,49,0.02,49.87,0.22,78.51,69.8,78.46,67.4,67.05,0.0131,78.00,68.00,77.93,77.93,0.0143,0.0143,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4338,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.6,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  07:08:00,139.1,0.31,49,-0.04,50.02,0.22,78.48,68.2,78.40,65.6,67.06,0.0131,78.00,68.00,77.95,77.95,0.0143,0.0143,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4338,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.6,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  07:09:00,138.9,0.31,49,0.02,50.02,0.21,78.46,67.1,78.30,64.3,67.08,0.0131,78.00,68.00,77.98,77.98,0.0143,0.0143,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,1,1.1,0.4338,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.6,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  07:10:00,138.5,0.32,49,-0.02,50.19,0.22,78.42,66.6,78.15,64.6,67.10,0.0131,78.00,68.00,78.00,78.00,0.0144,0.0144,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4338,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.6,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  07:11:00,139.4,0.32,49,0.03,50.19,0.22,78.53,71.0,78.06,69.8,67.12,0.0131,78.00,68.00,78.03,78.03,0.0144,0.0144,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.3,1,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.6,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  07:12:00,139.9,0.32,49,0.01,50.37,0.21,78.39,69.8,77.88,68.3,67.14,0.0131,78.00,68.00,78.05,78.05,0.0144,0.0144,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.6,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,1,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.6,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  07:13:00,139.7,0.32,49,0.02,50.29,0.21,78.18,69.4,77.78,68.0,67.15,0.0131,77.00,67.00,78.08,78.08,0.0144,0.0144,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.6,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,1,1.1,0.5138,0,0,0,0,-2,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.6,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  07:14:00,139.9,0.32,49,0.00,50.35,0.22,78.06,69.4,77.62,68.8,67.17,0.0131,77.00,67.00,78.10,78.10,0.0144,0.0144,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.6,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.6,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  07:15:00,140.4,0.32,49,0.02,50.26,0.22,78.21,75.3,77.54,75.4,67.19,0.0131,78.00,68.00,78.12,78.12,0.0145,0.0145,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.6,1,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.6,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  07:16:00,140.4,0.32,49,0.02,50.31,0.22,77.92,73.8,77.37,73.1,67.21,0.0131,78.00,68.00,78.14,78.14,0.0145,0.0145,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.7,1,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.6,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  07:17:00,138.9,0.31,49,0.01,50.21,0.22,77.69,72.7,77.34,71.5,67.23,0.0131,78.00,68.00,78.16,78.16,0.0145,0.0145,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.7,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.6,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  07:18:00,543.5,0.32,62,3.16,50.26,0.25,80.82,72.6,77.63,72.9,67.24,0.0132,78.00,68.00,78.18,78.18,0.0146,0.0146,50.08,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,1,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  07:19:00,328.1,0.32,62,3.13,51.21,0.29,71.90,60.6,78.58,69.4,67.26,0.0132,78.00,68.00,78.20,78.20,0.0147,0.0147,50.78,50.05,50.05,50.01,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.7,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.3,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.6,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.5,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  07:20:00,325.3,0.31,62,3.13,52.33,0.28,67.15,67.2,79.16,67.1,67.28,0.0132,78.00,68.00,78.21,78.21,0.0146,0.0146,51.42,50.15,50.15,50.03,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.9,1,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.5,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.5,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  07:21:00,208.5,0.31,49,2.34,53.14,0.25,66.68,80.0,79.43,70.8,67.30,0.0132,78.00,68.00,78.19,78.19,0.0144,0.0144,51.81,50.24,50.24,50.06,50.01,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.9,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.5,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.5,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  07:22:00,146.7,0.31,49,-0.01,53.52,0.21,68.76,93.6,79.06,71.7,67.32,0.0132,78.00,68.00,78.15,78.15,0.0143,0.0143,51.62,50.21,50.21,50.08,50.01,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.9,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.3,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.5,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.5,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  07:23:00,147.1,0.31,49,0.01,53.03,0.22,72.15,99.3,78.62,70.3,67.33,0.0132,78.00,68.00,78.12,78.12,0.0142,0.0142,51.45,50.19,50.19,50.11,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.8,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.3,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.6,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.5,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  07:24:00,146.6,0.32,49,-0.01,52.81,0.21,72.61,99.4,78.22,74.0,67.35,0.0132,78.00,68.00,78.11,78.11,0.0142,0.0142,51.30,50.17,50.17,50.12,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.8,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,1,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.3,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.6,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.5,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  07:25:00,146.3,0.32,49,0.02,52.40,0.21,73.18,99.1,77.87,73.1,67.37,0.0132,78.00,68.00,78.11,78.11,0.0143,0.0143,51.17,50.16,50.16,50.14,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.7,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,1,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.6,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.5,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  07:26:00,146.3,0.32,49,0.03,52.15,0.21,72.73,98.5,77.58,69.9,67.39,0.0132,78.00,68.00,78.11,78.11,0.0145,0.0145,51.06,50.14,50.14,50.15,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.8,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,1,1.1,0.5138,0,0,0,0,0,-1,1,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.6,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.5,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  07:27:00,144.9,0.32,49,0.02,51.74,0.21,72.39,95.3,77.45,68.9,67.41,0.0132,78.00,68.00,78.11,78.11,0.0146,0.0146,50.96,50.13,50.13,50.16,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.8,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.6,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.5,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  07:28:00,144.8,0.32,49,0.03,51.51,0.21,72.35,93.6,77.29,70.4,67.42,0.0132,78.00,68.00,78.11,78.11,0.0147,0.0147,50.87,50.12,50.12,50.17,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.8,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.6,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.5,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  07:29:00,145.1,0.32,49,0.02,51.09,0.21,72.80,94.4,77.31,72.0,67.44,0.0132,78.00,68.00,78.11,78.11,0.0148,0.0148,50.79,50.11,50.11,50.17,50.04,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.7,1,1.1,0.4338,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.5,1,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.6,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.5,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  07:30:00,144.8,0.32,49,0.02,50.90,0.21,72.79,91.6,77.42,69.7,67.46,0.0133,78.00,68.00,78.11,78.11,0.0148,0.0148,50.72,50.10,50.10,50.18,50.04,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.7,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.6,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.5,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  07:31:00,144.8,0.32,49,-0.01,50.61,0.21,72.92,89.0,77.72,68.1,67.48,0.0133,78.00,68.00,78.11,78.11,0.0149,0.0149,50.66,50.09,50.09,50.18,50.04,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.7,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.6,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.5,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  07:32:00,144.5,0.32,49,-0.01,50.45,0.21,73.50,86.8,78.07,69.5,67.50,0.0133,78.00,68.00,78.11,78.11,0.0149,0.0149,50.61,50.09,50.09,50.18,50.04,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.7,1,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.6,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.5,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  07:33:00,145.3,0.32,49,-0.01,50.19,0.21,75.14,86.0,78.47,71.7,67.51,0.0133,78.00,68.00,78.11,78.11,0.0150,0.0150,50.56,50.08,50.08,50.18,50.05,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.7,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,1,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.6,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.6,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  07:34:00,145.8,0.32,49,-0.01,50.13,0.21,76.39,80.2,78.76,69.4,67.53,0.0133,78.00,68.00,78.12,78.12,0.0150,0.0150,50.52,50.08,50.08,50.18,50.05,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.7,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,1,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,1,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.6,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,-1,1.1,0.8885,1,1200,0,0,0,1,1
07/02  07:35:00,145.0,0.32,49,-0.01,49.83,0.22,77.19,76.7,79.03,68.4,67.55,0.0133,78.00,68.00,78.13,78.13,0.0151,0.0151,50.48,50.08,50.08,50.18,50.05,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.6,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.6,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.4,0.8885,1,1200,0,0,0,0,0
07/02  07:36:00,145.4,0.31,49,0.02,49.79,0.21,77.86,77.6,79.24,71.1,67.57,0.0133,78.00,68.00,78.14,78.14,0.0151,0.0151,50.45,50.07,50.07,50.18,50.05,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.6,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.6,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.2,0.8885,1,1200,0,0,0,0,0
07/02  07:37:00,145.9,0.31,49,0.02,49.56,0.22,78.12,74.2,79.32,68.3,67.59,0.0133,78.00,68.00,78.16,78.16,0.0152,0.0152,50.42,50.07,50.07,50.18,50.05,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.6,1,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.6,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  07:38:00,146.0,0.32,49,0.02,49.56,0.21,78.35,73.6,79.14,68.7,67.60,0.0133,78.00,68.00,78.18,78.18,0.0152,0.0152,50.39,50.07,50.07,50.18,50.05,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.6,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.6,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  07:39:00,146.0,0.31,49,0.02,49.33,0.21,78.46,75.0,78.90,72.8,67.62,0.0133,78.00,68.00,78.20,78.20,0.0153,0.0153,50.37,50.07,50.07,50.18,50.06,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.6,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,1,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.6,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  07:40:00,146.0,0.31,49,0.02,49.24,0.22,78.53,76.5,78.35,73.5,67.64,0.0133,78.00,68.00,78.22,78.22,0.0153,0.0153,50.35,50.07,50.07,50.17,50.06,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.6,1,1.1,0.4338,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.6,1,1.1,0.5138,0,0,0,0,0,-1,1,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.6,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,-1,1.1,0.8885,1,1200,0,0,0,0,0
07/02  07:41:00,145.5,0.32,49,-0.01,48.93,0.22,78.00,73.8,77.92,72.0,67.66,0.0134,78.00,68.00,78.25,78.25,0.0153,0.0153,50.33,50.07,50.07,50.17,50.06,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.6,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,1,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.6,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  07:42:00,145.5,0.32,49,0.03,48.83,0.21,78.03,77.9,77.52,76.8,67.68,0.0134,78.00,68.00,78.27,78.27,0.0154,0.0154,50.31,50.06,50.06,50.17,50.06,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.6,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.6,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  07:43:00,145.6,0.31,49,0.02,48.42,0.21,77.66,76.3,77.21,74.8,67.69,0.0134,78.00,68.00,78.28,78.28,0.0154,0.0154,50.29,50.06,50.06,50.16,50.06,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.6,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.6,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  07:44:00,146.1,0.31,49,-0.02,48.46,0.22,77.31,75.1,76.90,73.7,67.71,0.0134,78.00,68.00,78.30,78.30,0.0154,0.0154,50.28,50.06,50.06,50.16,50.06,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.6,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.6,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  07:45:00,146.3,0.32,49,0.01,48.10,0.21,77.35,79.6,77.02,80.6,67.73,0.0134,78.00,68.00,78.32,78.32,0.0154,0.0154,50.27,50.06,50.06,50.16,50.06,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.6,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,1,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.6,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  07:46:00,146.1,0.32,49,0.00,48.15,0.21,77.44,78.6,77.28,77.1,67.75,0.0134,78.00,68.00,78.33,78.33,0.0155,0.0155,50.25,50.06,50.06,50.15,50.06,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.6,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,1,1.1,0.5885,0,0,0,0,0,-1,1,0,-2,3,1,1,23.0750,1.5750,0.6,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  07:47:00,146.1,0.31,49,0.02,47.80,0.21,77.25,79.0,77.92,78.9,67.77,0.0134,78.00,68.00,78.35,78.35,0.0155,0.0155,50.24,50.06,50.06,50.15,50.06,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.6,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,1,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,1,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.6,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  07:48:00,146.7,0.31,49,-0.01,47.91,0.21,77.84,80.4,78.47,78.9,67.78,0.0134,78.00,68.00,78.36,78.36,0.0155,0.0155,50.23,50.06,50.06,50.15,50.06,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.6,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,1,1.1,0.4338,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.6,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  07:49:00,147.0,0.31,49,0.02,47.67,0.21,77.92,77.6,78.95,74.8,67.80,0.0134,78.00,68.00,78.37,78.37,0.0156,0.0156,50.22,50.06,50.06,50.14,50.06,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.6,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.6,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  07:50:00,146.8,0.31,49,-0.01,47.78,0.21,78.21,75.6,79.35,72.7,67.82,0.0134,78.00,68.00,78.39,78.39,0.0156,0.0156,50.21,50.06,50.06,50.14,50.06,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.6,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  07:51:00,147.7,0.32,49,0.01,47.63,0.22,78.80,79.9,79.76,78.1,67.84,0.0134,78.00,68.00,78.41,78.41,0.0157,0.0157,50.20,50.06,50.06,50.14,50.06,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.6,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  07:52:00,147.4,0.32,49,0.01,47.76,0.22,78.91,76.4,79.85,73.2,67.86,0.0134,78.00,68.00,78.42,78.42,0.0157,0.0157,50.20,50.06,50.06,50.13,50.06,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.6,1,1.1,0.4338,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  07:53:00,147.4,0.31,49,0.03,47.66,0.22,79.03,74.7,79.65,71.3,67.87,0.0135,78.00,68.00,78.44,78.44,0.0158,0.0158,50.19,50.06,50.06,50.13,50.06,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.6,1,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.5,-1,1.1,0.4338,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  07:54:00,145.7,0.31,49,0.02,47.82,0.22,79.05,74.6,79.21,72.7,67.89,0.0135,78.00,68.00,78.46,78.46,0.0158,0.0158,50.18,50.06,50.06,50.13,50.06,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.6,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  07:55:00,146.1,0.32,49,-0.01,47.81,0.22,79.15,77.2,78.79,75.6,67.91,0.0135,78.00,68.00,78.48,78.48,0.0158,0.0158,50.18,50.06,50.06,50.12,50.06,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.6,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  07:56:00,146.1,0.31,49,0.03,48.01,0.22,78.75,75.3,78.19,73.8,67.93,0.0135,78.00,68.00,78.50,78.50,0.0159,0.0159,50.17,50.06,50.06,50.12,50.06,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.6,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  07:57:00,145.7,0.31,49,-0.01,48.09,0.21,78.44,74.1,77.78,72.5,67.95,0.0135,78.00,68.00,78.52,78.52,0.0159,0.0159,50.17,50.06,50.06,50.12,50.06,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.6,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.5,1,1.1,0.4338,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  07:58:00,146.0,0.32,49,0.04,48.30,0.22,78.36,77.2,77.48,78.1,67.96,0.0135,78.00,68.00,78.53,78.53,0.0159,0.0159,50.16,50.06,50.06,50.12,50.06,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.6,1,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  07:59:00,145.4,0.32,49,0.03,48.43,0.22,78.30,76.5,77.26,75.9,67.98,0.0135,78.00,68.00,78.55,78.55,0.0159,0.0159,50.15,50.06,50.06,50.11,50.06,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.6,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  08:00:00,144.6,0.32,49,0.01,48.65,0.21,77.90,75.5,77.36,76.1,68.00,0.0135,78.00,68.00,78.56,78.56,0.0159,0.0159,50.15,50.06,50.06,50.11,50.06,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.6,1,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  08:01:00,145.3,0.32,49,-0.01,48.85,0.22,78.21,78.1,77.83,78.3,67.98,0.0135,78.00,68.00,78.58,78.58,0.0160,0.0160,50.15,50.06,50.06,50.11,50.06,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.6,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.5,-1,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  08:02:00,145.2,0.32,49,0.02,49.08,0.21,78.18,75.6,78.38,74.4,67.96,0.0135,78.00,68.00,78.59,78.59,0.0160,0.0160,50.14,50.06,50.06,50.10,50.06,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.6,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,1,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  08:03:00,144.7,0.31,49,0.04,49.25,0.22,78.49,75.0,79.00,73.4,67.95,0.0135,78.00,68.00,78.60,78.60,0.0160,0.0160,50.14,50.06,50.06,50.10,50.06,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.6,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  08:04:00,145.9,0.31,49,-0.02,49.55,0.22,79.00,78.2,79.52,78.0,67.93,0.0135,78.00,68.00,78.61,78.61,0.0160,0.0160,50.13,50.06,50.06,50.10,50.06,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.6,1,1.1,0.4338,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,-1,1.1,0.8885,1,1200,0,0,0,1,1
07/02  08:05:00,145.7,0.31,49,0.02,49.73,0.22,79.26,75.4,79.90,73.1,67.91,0.0135,78.00,68.00,78.63,78.63,0.0160,0.0160,50.13,50.06,50.06,50.10,50.06,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,1,1.1,0.5138,0,0,0,0,0,-1,1,1,-3,2,1,1,20.7675,3.4250,0.6,1,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,-1,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  08:06:00,145.3,0.31,49,0.04,49.97,0.22,79.44,75.1,80.18,74.5,67.89,0.0135,78.00,68.00,78.64,78.64,0.0161,0.0161,50.13,50.06,50.06,50.09,50.05,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  08:07:00,146.0,0.32,49,0.02,50.15,0.22,79.81,75.1,80.04,73.5,67.87,0.0135,78.00,68.00,78.66,78.66,0.0161,0.0161,50.12,50.06,50.06,50.09,50.05,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  08:08:00,146.1,0.32,49,0.02,50.38,0.22,79.61,71.7,79.56,70.1,67.86,0.0135,78.00,68.00,78.68,78.68,0.0161,0.0161,50.12,50.06,50.06,50.09,50.05,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  08:09:00,145.8,0.31,49,-0.01,50.54,0.21,79.35,69.8,79.03,68.8,67.84,0.0135,78.00,68.00,78.70,78.70,0.0162,0.0162,50.12,50.06,50.06,50.09,50.05,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,1,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  08:10:00,147.0,0.32,49,-0.01,50.73,0.22,79.40,75.6,78.59,76.7,67.82,0.0135,78.00,68.00,78.71,78.71,0.0162,0.0162,50.11,50.06,50.06,50.09,50.05,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  08:11:00,146.8,0.31,49,-0.01,50.81,0.22,78.96,74.1,78.16,74.3,67.80,0.0135,78.00,68.00,78.73,78.73,0.0162,0.0162,50.11,50.06,50.06,50.08,50.05,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.6,1,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  08:12:00,146.4,0.32,49,-0.01,50.93,0.21,78.51,74.5,77.77,75.5,67.78,0.0135,78.00,68.00,78.74,78.74,0.0162,0.0162,50.11,50.06,50.06,50.08,50.05,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.6,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  08:13:00,146.8,0.32,49,0.02,50.95,0.21,78.52,79.7,77.59,83.3,67.77,0.0135,78.00,68.00,78.75,78.75,0.0162,0.0162,50.10,50.05,50.05,50.08,50.05,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.6,1,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  08:14:00,146.6,0.31,49,-0.01,51.02,0.21,78.45,78.3,77.25,79.3,67.75,0.0135,78.00,68.00,78.76,78.76,0.0162,0.0162,50.10,50.05,50.05,50.08,50.05,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.6,1,1.1,0.4338,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  08:15:00,146.2,0.32,49,-0.00,50.94,0.21,77.82,80.9,77.61,84.5,67.73,0.0135,78.00,68.00,78.77,78.77,0.0162,0.0162,50.10,50.05,50.05,50.08,50.05,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.6,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,1,1.1,0.5138,0,0,0,0,0,-1,1,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  08:16:00,146.5,0.32,49,-0.02,50.90,0.21,78.19,81.4,78.07,82.6,67.71,0.0135,78.00,68.00,78.78,78.78,0.0163,0.0163,50.10,50.05,50.05,50.07,50.05,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.6,1,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  08:17:00,146.2,0.32,49,-0.02,50.76,0.21,77.91,78.7,78.72,77.7,67.69,0.0135,78.00,68.00,78.79,78.79,0.0163,0.0163,50.09,50.05,50.05,50.07,50.05,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.6,1,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,1,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  08:18:00,146.7,0.32,49,0.03,50.78,0.21,78.32,81.9,79.47,83.1,67.68,0.0135,78.00,68.00,78.80,78.80,0.0163,0.0163,50.09,50.05,50.05,50.07,50.05,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.6,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  08:19:00,147.1,0.32,49,-0.01,50.57,0.22,78.89,79.2,79.88,76.6,67.66,0.0135,78.00,68.00,78.81,78.81,0.0164,0.0164,50.09,50.05,50.05,50.07,50.05,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,1,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  08:20:00,146.4,0.32,49,-0.02,50.52,0.21,78.83,74.7,80.30,71.4,67.64,0.0135,78.00,68.00,78.82,78.82,0.0164,0.0164,50.09,50.05,50.05,50.07,50.05,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.6,1,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,-1,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  08:21:00,146.7,0.32,49,0.01,50.34,0.22,79.31,77.7,80.20,77.0,67.62,0.0135,78.00,68.00,78.83,78.83,0.0164,0.0164,50.08,50.05,50.05,50.07,50.05,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  08:22:00,146.7,0.31,49,0.01,50.32,0.22,79.40,75.8,79.71,74.1,67.60,0.0135,78.00,68.00,78.84,78.84,0.0165,0.0165,50.08,50.05,50.05,50.06,50.05,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,1,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  08:23:00,146.7,0.32,49,-0.01,50.16,0.22,79.09,73.4,79.05,71.9,67.59,0.0135,78.00,68.00,78.85,78.85,0.0165,0.0165,50.08,50.05,50.05,50.06,50.04,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  08:24:00,146.8,0.31,49,-0.00,50.13,0.22,78.85,74.8,78.52,75.6,67.57,0.0135,78.00,68.00,78.86,78.86,0.0165,0.0165,50.08,50.05,50.05,50.06,50.04,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,1,1.1,0.4338,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  08:25:00,147.1,0.31,49,-0.02,50.02,0.21,78.91,77.4,78.04,77.9,67.55,0.0135,78.00,68.00,78.88,78.88,0.0165,0.0165,50.08,50.05,50.05,50.06,50.04,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  08:26:00,147.0,0.31,49,0.04,49.96,0.22,78.38,75.7,77.64,75.9,67.53,0.0135,78.00,68.00,78.89,78.89,0.0165,0.0165,50.07,50.05,50.05,50.06,50.04,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.6,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  08:27:00,147.3,0.32,49,0.02,49.81,0.22,78.14,79.1,77.60,82.3,67.51,0.0135,78.00,68.00,78.89,78.89,0.0165,0.0165,50.07,50.05,50.05,50.06,50.04,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.6,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
