date_time,wshp_power,iw_flow,fan_spd,comp_spd,iw_temp,sa_flow,sa_temp,sa_rh,zn_temp,zn_rh,oa_temp_sim,oa_w_sim,zn_temp_cspt,zn_temp_hspt,zn_temp_sim,zn_temp_spt_emu,zn_w_sim,zn_w_spt_emu,utube_down_temp,utube_up_temp,iw_temp_spt_emu,grout_down_temp,grout_up_temp,ground_temp_sim,stat,grid_signal_type,grid_signal_shed,grid_signal_price,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act
07/02  08:28:00,147.4,0.32,49,0.01,49.77,0.22,78.64,81.8,77.79,84.0,67.50,0.0135,78.00,68.00,78.90,78.90,0.0165,0.0165,50.07,50.05,50.05,50.06,50.04,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  08:29:00,147.1,0.32,49,0.02,49.70,0.21,78.28,80.5,78.34,80.2,67.48,0.0135,78.00,68.00,78.91,78.91,0.0165,0.0165,50.07,50.05,50.05,50.05,50.04,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.6,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  08:30:00,147.0,0.32,49,0.01,49.63,0.22,78.42,84.1,79.17,85.9,67.46,0.0135,78.00,68.00,78.92,78.92,0.0166,0.0166,50.07,50.05,50.05,50.05,50.04,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.6,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  08:31:00,147.8,0.31,49,-0.02,49.61,0.22,79.10,82.6,79.63,80.7,67.44,0.0135,78.00,68.00,78.92,78.92,0.0166,0.0166,50.07,50.04,50.04,50.05,50.04,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  08:32:00,145.4,0.31,49,0.02,49.56,0.22,78.86,78.0,80.14,75.3,67.42,0.0135,78.00,68.00,78.93,78.93,0.0167,0.0167,50.06,50.04,50.04,50.05,50.04,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,1,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  08:33:00,146.6,0.31,49,0.06,49.56,0.22,79.43,80.5,80.59,79.1,67.41,0.0135,78.00,68.00,78.94,78.94,0.0167,0.0167,50.06,50.04,50.04,50.05,50.04,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,1,1.1,0.5138,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  08:34:00,146.1,0.31,49,-0.02,49.50,0.22,79.65,76.1,80.44,73.4,67.39,0.0135,78.00,68.00,78.95,78.95,0.0167,0.0167,50.06,50.04,50.04,50.05,50.04,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5138,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  08:35:00,145.5,0.32,49,0.01,49.60,0.22,79.58,73.0,79.83,70.2,67.37,0.0135,78.00,68.00,78.96,78.96,0.0168,0.0168,50.06,50.04,50.04,50.05,50.04,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5138,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  08:36:00,146.0,0.31,49,0.02,49.52,0.22,79.54,75.9,79.23,75.7,67.35,0.0135,78.00,68.00,78.97,78.97,0.0168,0.0168,50.06,50.04,50.04,50.05,50.04,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5138,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  08:37:00,146.9,0.32,49,0.02,49.63,0.22,79.32,74.8,78.50,74.2,67.33,0.0135,78.00,68.00,78.98,78.98,0.0168,0.0168,50.06,50.04,50.04,50.05,50.04,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5138,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,-1,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  08:38:00,146.7,0.31,49,0.02,49.53,0.22,78.84,74.5,78.01,74.7,67.32,0.0135,78.00,68.00,79.00,79.00,0.0168,0.0168,50.06,50.04,50.04,50.04,50.04,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5138,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,1,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.8885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  08:39:00,146.7,0.32,49,0.03,49.54,0.21,78.59,78.6,77.66,81.6,67.30,0.0135,78.00,68.00,79.00,79.00,0.0168,0.0168,50.05,50.04,50.04,50.04,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5138,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.8885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  08:40:00,146.8,0.32,49,0.02,49.43,0.22,78.82,81.2,77.48,83.6,67.28,0.0135,78.00,68.00,79.01,79.01,0.0168,0.0168,50.05,50.04,50.04,50.04,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5138,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.8885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  08:41:00,146.4,0.31,49,0.02,49.45,0.22,78.15,80.9,77.90,83.2,67.26,0.0135,78.00,68.00,79.02,79.02,0.0168,0.0168,50.05,50.04,50.04,50.04,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.5138,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,1,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,-1,1.1,0.8885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  08:42:00,146.8,0.31,49,0.03,49.27,0.22,78.37,83.4,78.60,84.6,67.24,0.0135,78.00,68.00,79.02,79.02,0.0168,0.0168,50.05,50.04,50.04,50.04,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.5138,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.2,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.8885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  08:43:00,146.4,0.32,49,0.02,49.26,0.22,78.29,80.5,79.39,78.8,67.23,0.0135,78.00,68.00,79.03,79.03,0.0169,0.0169,50.05,50.04,50.04,50.04,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.5138,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.2,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.8885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  08:44:00,147.4,0.32,49,0.00,49.12,0.22,78.77,83.8,80.15,83.7,67.21,0.0135,78.00,68.00,79.03,79.03,0.0169,0.0169,50.05,50.04,50.04,50.04,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5138,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.2,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.8885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  08:45:00,147.2,0.31,49,-0.01,49.11,0.22,79.15,79.1,80.62,76.0,67.19,0.0135,78.00,68.00,79.04,79.04,0.0169,0.0169,50.05,50.04,50.04,50.04,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5138,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.2,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.8885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  08:46:00,146.9,0.32,49,-0.01,48.97,0.22,79.28,77.1,80.73,75.3,67.17,0.0135,78.00,68.00,79.05,79.05,0.0170,0.0170,50.05,50.04,50.04,50.04,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5138,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.2,1,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.8885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  08:47:00,147.3,0.32,49,-0.02,48.99,0.22,79.76,78.4,80.25,76.2,67.15,0.0135,78.00,68.00,79.05,79.05,0.0170,0.0170,50.05,50.04,50.04,50.04,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5138,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.2,-1,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.8885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  08:48:00,147.4,0.32,49,-0.00,48.88,0.22,79.45,75.6,79.52,73.7,67.14,0.0135,78.00,68.00,79.06,79.06,0.0170,0.0170,50.04,50.03,50.03,50.04,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5138,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.2,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.8885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  08:49:00,146.9,0.32,49,-0.00,48.94,0.22,79.16,76.0,78.78,76.2,67.12,0.0135,78.00,68.00,79.07,79.07,0.0170,0.0170,50.04,50.03,50.03,50.04,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5138,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.2,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.8885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  08:50:00,147.6,0.32,49,-0.00,48.84,0.22,79.21,78.5,78.23,78.8,67.10,0.0135,78.00,68.00,79.08,79.08,0.0170,0.0170,50.04,50.03,50.03,50.03,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,1,1.1,0.5138,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.2,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.8885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  08:51:00,147.6,0.32,49,0.01,49.04,0.22,78.66,77.2,77.72,77.3,67.08,0.0135,78.00,68.00,79.09,79.09,0.0170,0.0170,50.04,50.03,50.03,50.03,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5138,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.2,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.8885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  08:52:00,146.9,0.32,49,0.01,48.95,0.22,78.37,78.9,77.61,80.7,67.06,0.0135,78.00,68.00,79.10,79.10,0.0170,0.0170,50.04,50.03,50.03,50.03,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5138,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.2,-1,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.8885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  08:53:00,147.5,0.31,49,0.00,49.09,0.22,78.75,84.3,78.06,87.5,67.05,0.0135,78.00,68.00,79.10,79.10,0.0170,0.0170,50.04,50.03,50.03,50.03,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5138,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.8885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  08:54:00,146.8,0.31,49,0.03,49.09,0.21,78.79,82.7,78.58,82.9,67.03,0.0135,78.00,68.00,79.11,79.11,0.0171,0.0171,50.04,50.03,50.03,50.03,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5138,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.8885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  08:55:00,146.7,0.32,49,-0.01,49.24,0.22,78.59,85.1,79.58,86.6,67.01,0.0135,78.00,68.00,79.11,79.11,0.0171,0.0171,50.04,50.03,50.03,50.03,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5138,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,-1,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.8885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  08:56:00,146.3,0.31,49,-0.01,49.20,0.22,79.27,84.2,80.18,82.9,66.99,0.0135,78.00,68.00,79.12,79.12,0.0171,0.0171,50.04,50.03,50.03,50.03,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5138,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.8885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  08:57:00,145.6,0.31,49,0.03,49.41,0.22,79.20,78.9,80.82,75.6,66.97,0.0135,78.00,68.00,79.12,79.12,0.0172,0.0172,50.04,50.03,50.03,50.03,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5138,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.8885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  08:58:00,146.4,0.31,49,0.01,49.43,0.22,79.78,81.1,81.01,79.9,66.96,0.0135,78.00,68.00,79.13,79.13,0.0172,0.0172,50.04,50.03,50.03,50.03,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5138,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.8885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  08:59:00,146.6,0.31,49,0.03,49.62,0.22,80.00,77.2,80.37,74.6,66.94,0.0135,78.00,68.00,79.14,79.14,0.0173,0.0173,50.03,50.03,50.03,50.03,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5138,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.8885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  09:00:00,145.7,0.32,49,-0.09,49.67,0.22,79.68,74.1,79.59,72.7,66.92,0.0135,78.00,68.00,79.15,79.15,0.0173,0.0173,50.03,50.03,50.03,50.03,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,1,1.1,0.4338,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5138,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.8885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  09:01:00,146.0,0.32,49,-0.01,49.85,0.22,79.70,77.7,78.88,77.9,66.92,0.0134,78.00,68.00,79.16,79.16,0.0173,0.0173,50.03,50.03,50.03,50.03,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5138,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.8885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  09:02:00,146.3,0.32,49,0.02,49.89,0.22,79.25,76.0,78.29,76.2,66.92,0.0134,78.00,68.00,79.17,79.17,0.0173,0.0173,50.03,50.03,50.03,50.03,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5138,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.8885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  09:03:00,146.3,0.32,49,0.03,50.05,0.22,78.88,78.5,77.89,81.3,66.92,0.0134,78.00,68.00,79.17,79.17,0.0173,0.0173,50.03,50.03,50.03,50.03,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5138,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.8885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  09:04:00,146.6,0.32,49,-0.00,50.07,0.22,79.06,81.6,77.64,84.8,66.92,0.0134,78.00,68.00,79.18,79.18,0.0173,0.0173,50.03,50.03,50.03,50.03,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5138,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.8885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  09:05:00,146.0,0.32,49,-0.00,50.15,0.22,78.55,79.6,77.77,81.1,66.92,0.0134,78.00,68.00,79.19,79.19,0.0173,0.0173,50.03,50.03,50.03,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5138,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,1,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.8885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,-1,1.1,0.8885,1,1200,0,0,0,1,1
07/02  09:06:00,146.4,0.32,49,-0.02,50.10,0.22,78.40,85.2,78.67,88.2,66.92,0.0134,78.00,68.00,79.19,79.19,0.0173,0.0173,50.03,50.03,50.03,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,1,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5138,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.2,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.8885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.4,0.8885,1,1200,0,0,0,0,0
07/02  09:07:00,146.0,0.32,49,-0.01,50.14,0.22,78.69,82.9,79.29,81.8,66.92,0.0134,78.00,68.00,79.19,79.19,0.0173,0.0173,50.03,50.03,50.03,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5138,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.2,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.8885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.2,0.8885,1,1200,0,0,0,0,0
07/02  09:08:00,146.5,0.32,49,0.02,50.12,0.22,78.59,84.6,80.10,85.6,66.92,0.0134,78.00,68.00,79.20,79.20,0.0174,0.0174,50.03,50.02,50.02,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5138,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.2,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.8885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  09:09:00,146.6,0.32,49,0.02,50.15,0.22,79.30,82.5,80.54,80.1,66.92,0.0134,78.00,68.00,79.20,79.20,0.0174,0.0174,50.03,50.02,50.02,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5138,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.2,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.8885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  09:10:00,147.0,0.32,49,-0.00,50.12,0.21,79.18,78.7,80.93,77.0,66.92,0.0134,78.00,68.00,79.21,79.21,0.0175,0.0175,50.03,50.02,50.02,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5138,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.2,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.8885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  09:11:00,147.4,0.32,49,-0.01,50.17,0.22,79.82,79.7,80.61,77.1,66.92,0.0134,78.00,68.00,79.21,79.21,0.0175,0.0175,50.03,50.02,50.02,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5138,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.2,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.8885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  09:12:00,147.4,0.32,49,-0.01,50.19,0.22,79.62,76.2,79.90,73.7,66.92,0.0134,78.00,68.00,79.22,79.22,0.0175,0.0175,50.03,50.02,50.02,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5138,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.2,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.8885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  09:13:00,147.9,0.31,49,0.02,50.25,0.22,79.56,79.6,79.24,80.3,66.92,0.0134,78.00,68.00,79.23,79.23,0.0175,0.0175,50.03,50.02,50.02,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5138,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.2,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.8885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  09:14:00,147.6,0.32,49,0.02,50.26,0.22,79.42,78.6,78.66,78.3,66.92,0.0133,78.00,68.00,79.23,79.23,0.0175,0.0175,50.03,50.02,50.02,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5138,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.2,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.8885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  09:15:00,146.6,0.32,49,0.02,50.33,0.22,78.84,77.9,78.22,78.9,66.92,0.0133,78.00,68.00,79.24,79.24,0.0175,0.0175,50.02,50.02,50.02,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5138,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.2,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.8885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  09:16:00,147.7,0.32,49,0.02,50.32,0.22,79.15,83.9,78.13,87.1,66.92,0.0133,78.00,68.00,79.25,79.25,0.0175,0.0175,50.02,50.02,50.02,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,-1,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.2,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.8885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  09:17:00,146.9,0.32,49,-0.01,50.42,0.22,79.07,81.5,77.74,83.1,66.92,0.0133,78.00,68.00,79.25,79.25,0.0175,0.0175,50.02,50.02,50.02,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.2,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.8885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  09:18:00,147.4,0.32,49,-0.01,50.35,0.22,78.75,85.9,78.54,89.1,66.92,0.0133,78.00,68.00,79.26,79.26,0.0175,0.0175,50.02,50.02,50.02,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,1,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.2,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.8885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  09:19:00,146.2,0.32,49,0.03,50.46,0.22,79.01,84.8,79.00,85.9,66.92,0.0133,78.00,68.00,79.26,79.26,0.0176,0.0176,50.02,50.02,50.02,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,1,1.1,0.4338,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.2,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.8885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  09:20:00,145.5,0.32,49,0.02,50.34,0.22,78.75,84.3,79.72,84.6,66.92,0.0133,78.00,68.00,79.26,79.26,0.0176,0.0176,50.02,50.02,50.02,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.2,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.8885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  09:21:00,146.3,0.31,49,-0.02,50.49,0.22,79.36,85.9,80.29,85.5,66.92,0.0133,78.00,68.00,79.27,79.27,0.0177,0.0177,50.02,50.02,50.02,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.2,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.8885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  09:22:00,145.2,0.32,49,-0.01,50.42,0.22,79.35,79.4,80.66,76.4,66.92,0.0133,78.00,68.00,79.27,79.27,0.0177,0.0177,50.02,50.02,50.02,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,1,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.2,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.8885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  09:23:00,146.2,0.32,49,0.01,50.51,0.22,79.90,81.9,81.00,80.6,66.92,0.0133,78.00,68.00,79.28,79.28,0.0177,0.0177,50.02,50.02,50.02,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,1,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.8885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  09:24:00,145.9,0.32,49,-0.01,50.52,0.22,80.19,78.5,80.63,76.4,66.92,0.0133,78.00,68.00,79.29,79.29,0.0178,0.0178,50.02,50.02,50.02,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.8885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  09:25:00,145.4,0.31,49,0.02,50.50,0.22,79.97,75.3,79.83,74.2,66.92,0.0133,78.00,68.00,79.29,79.29,0.0178,0.0178,50.02,50.02,50.02,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,1,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.8885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  09:26:00,145.8,0.32,49,-0.02,50.47,0.22,80.05,79.2,79.22,80.3,66.92,0.0133,78.00,68.00,79.30,79.30,0.0178,0.0178,50.02,50.02,50.02,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.8885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  09:27:00,145.9,0.31,49,0.03,50.52,0.22,79.72,77.0,78.45,77.5,66.92,0.0132,78.00,68.00,79.31,79.31,0.0178,0.0178,50.02,50.02,50.02,50.02,50.01,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.8885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  09:28:00,144.7,0.31,49,-0.01,50.46,0.22,79.16,77.8,78.06,80.4,66.92,0.0132,78.00,68.00,79.32,79.32,0.0178,0.0178,50.02,50.02,50.02,50.02,50.01,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.2,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.8885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  09:29:00,146.2,0.31,49,-0.02,50.51,0.22,79.51,82.9,78.01,87.7,66.92,0.0132,78.00,68.00,79.32,79.32,0.0178,0.0178,50.02,50.02,50.02,50.02,50.01,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,-1,1.1,0.8885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  09:30:00,145.0,0.31,49,0.03,50.40,0.22,79.36,80.2,77.85,83.7,66.92,0.0132,78.00,68.00,79.33,79.33,0.0178,0.0178,50.02,50.02,50.02,50.01,50.01,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.2,1,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.8885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  09:31:00,146.0,0.31,49,-0.00,50.50,0.22,79.11,85.0,78.85,89.4,66.92,0.0132,78.00,68.00,79.33,79.33,0.0178,0.0178,50.02,50.02,50.02,50.01,50.01,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,1,1.1,0.4338,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.7,1,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.2,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.8885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  09:32:00,146.1,0.32,49,0.03,50.33,0.22,79.21,81.5,79.34,81.7,66.92,0.0132,78.00,68.00,79.34,79.34,0.0178,0.0178,50.02,50.02,50.02,50.01,50.01,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.2,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.8885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  09:33:00,146.5,0.31,49,0.01,50.35,0.22,78.95,84.6,80.18,86.5,66.92,0.0132,78.00,68.00,79.34,79.34,0.0178,0.0178,50.02,50.02,50.02,50.01,50.01,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.2,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.8885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  09:34:00,146.9,0.31,49,-0.03,50.06,0.22,79.49,81.3,80.49,79.3,66.92,0.0132,78.00,68.00,79.35,79.35,0.0179,0.0179,50.02,50.02,50.02,50.01,50.01,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,1,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.8885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  09:35:00,146.8,0.32,49,-0.02,50.11,0.22,79.58,83.4,80.96,84.3,66.92,0.0132,79.00,69.00,79.35,79.35,0.0179,0.0179,50.02,50.02,50.02,50.01,50.01,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.8885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,-1,1.1,0.8885,1,1200,0,0,2,0,0
07/02  09:36:00,147.4,0.31,49,-0.00,49.83,0.22,79.96,78.3,80.65,75.0,66.92,0.0132,79.00,69.00,79.36,79.36,0.0179,0.0179,50.02,50.01,50.01,50.01,50.01,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.8885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  09:37:00,147.3,0.31,49,-0.00,49.84,0.22,79.67,79.1,80.20,79.6,66.92,0.0132,79.00,69.00,79.36,79.36,0.0179,0.0179,50.02,50.01,50.01,50.01,50.01,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,1,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.8885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  09:38:00,147.2,0.31,49,-0.01,49.56,0.22,79.85,78.8,79.45,78.3,66.92,0.0132,79.00,69.00,79.37,79.37,0.0179,0.0179,50.02,50.01,50.01,50.01,50.01,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.8885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  09:39:00,146.3,0.32,49,0.01,49.60,0.21,79.21,76.6,78.82,77.4,66.92,0.0132,79.00,69.00,79.37,79.37,0.0179,0.0179,50.01,50.01,50.01,50.01,50.01,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.2,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,-1,1.1,0.8885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  09:40:00,147.2,0.32,49,0.02,49.30,0.22,79.43,82.5,78.50,85.9,66.92,0.0131,79.00,69.00,79.38,79.38,0.0179,0.0179,50.01,50.01,50.01,50.01,50.01,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,1,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.8885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  09:41:00,146.2,0.32,49,-0.00,49.33,0.22,79.12,79.2,77.88,80.9,66.92,0.0131,79.00,69.00,79.38,79.38,0.0179,0.0179,50.01,50.01,50.01,50.01,50.01,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,1,1.1,0.4338,0,0,1,15,0,-1,1,1,-1,1,1,1,4.6150,1.5750,-0.2,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.8885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  09:42:00,146.8,0.31,49,-0.01,49.07,0.22,78.79,85.0,78.27,89.6,66.92,0.0131,79.00,69.00,79.39,79.39,0.0179,0.0179,50.01,50.01,50.01,50.01,50.01,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.2,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,1,1.1,0.8885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  09:43:00,146.2,0.32,49,-0.01,49.15,0.22,78.82,82.4,78.24,85.2,66.92,0.0131,79.00,69.00,79.39,79.39,0.0179,0.0179,50.01,50.01,50.01,50.01,50.01,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.2,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  09:44:00,147.1,0.31,49,-0.09,48.95,0.22,78.88,86.8,79.17,89.9,66.92,0.0131,79.00,69.00,79.39,79.39,0.0179,0.0179,50.01,50.01,50.01,50.01,50.01,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.2,-1,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  09:45:00,146.7,0.32,49,-0.07,49.02,0.21,78.83,84.8,79.77,85.9,66.92,0.0131,78.00,68.00,79.39,79.39,0.0180,0.0180,50.01,50.01,50.01,50.01,50.01,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  09:46:00,147.7,0.32,49,-0.01,48.76,0.22,79.29,86.4,80.28,85.9,66.92,0.0131,78.00,68.00,79.40,79.40,0.0180,0.0180,50.01,50.01,50.01,50.01,50.01,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  09:47:00,146.9,0.31,49,0.01,48.85,0.22,79.28,84.0,80.86,84.0,66.92,0.0131,78.00,68.00,79.40,79.40,0.0180,0.0180,50.01,50.01,50.01,50.01,50.01,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  09:48:00,147.6,0.31,49,0.08,48.64,0.22,80.03,83.6,81.03,81.4,66.92,0.0131,78.00,68.00,79.40,79.40,0.0181,0.0181,50.01,50.01,50.01,50.01,50.01,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,1,1.1,0.4338,0,0,0,0,0,-1,1,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  09:49:00,145.9,0.31,49,-0.02,48.76,0.22,79.83,79.3,80.70,78.4,66.92,0.0131,78.00,68.00,79.41,79.41,0.0181,0.0181,50.01,50.01,50.01,50.01,50.01,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,1,1.1,0.4338,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  09:50:00,278.5,0.31,62,3.07,48.75,0.24,78.06,63.1,80.07,79.0,66.92,0.0131,78.00,68.00,79.41,79.41,0.0181,0.0181,50.18,50.02,50.02,50.01,50.01,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,1,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
