date_time,wshp_power,iw_flow,fan_spd,comp_spd,iw_temp,sa_flow,sa_temp,sa_rh,zn_temp,zn_rh,oa_temp_sim,oa_w_sim,zn_temp_cspt,zn_temp_hspt,zn_temp_sim,zn_temp_spt_emu,zn_w_sim,zn_w_spt_emu,utube_down_temp,utube_up_temp,iw_temp_spt_emu,grout_down_temp,grout_up_temp,ground_temp_sim,stat,grid_signal_type,grid_signal_shed,grid_signal_price,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act
07/02  11:14:00,148.0,0.32,49,0.02,51.23,0.22,78.10,87.8,77.93,87.4,65.40,0.0124,78.00,68.00,79.10,79.10,0.0187,0.0187,50.11,50.08,50.08,50.09,50.07,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  11:15:00,148.4,0.31,49,0.02,50.99,0.22,78.18,90.7,78.38,91.4,65.44,0.0124,78.00,68.00,79.10,79.10,0.0187,0.0187,50.11,50.08,50.08,50.09,50.07,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,1,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,-1,1.1,0.8885,1,1200,0,0,0,0,0
07/02  11:16:00,148.0,0.31,49,-0.01,50.97,0.22,78.09,88.7,77.84,89.4,65.47,0.0124,78.00,68.00,79.11,79.11,0.0187,0.0187,50.11,50.08,50.08,50.09,50.07,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  11:17:00,148.4,0.31,49,0.01,50.73,0.22,78.03,91.0,78.68,92.3,65.50,0.0124,78.00,68.00,79.11,79.11,0.0187,0.0187,50.11,50.08,50.08,50.09,50.07,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,1,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,-1,1.1,0.8885,1,1200,0,0,0,0,0
07/02  11:18:00,148.5,0.31,49,-0.01,50.64,0.22,78.30,91.0,78.66,91.9,65.53,0.0124,78.00,68.00,79.11,79.11,0.0187,0.0187,50.10,50.07,50.07,50.08,50.06,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  11:19:00,148.6,0.31,49,-0.01,50.39,0.22,78.20,91.3,79.32,92.1,65.57,0.0124,78.00,68.00,79.11,79.11,0.0188,0.0188,50.10,50.07,50.07,50.08,50.06,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  11:20:00,148.9,0.31,49,-0.00,50.46,0.22,78.56,91.8,79.61,91.7,65.60,0.0124,78.00,68.00,79.11,79.11,0.0188,0.0188,50.10,50.07,50.07,50.08,50.06,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  11:21:00,148.3,0.32,49,-0.02,50.09,0.21,78.37,90.5,80.02,89.8,65.63,0.0124,78.00,68.00,79.11,79.11,0.0188,0.0188,50.10,50.07,50.07,50.08,50.06,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  11:22:00,148.5,0.32,49,0.02,50.10,0.22,78.56,90.2,80.21,86.5,65.67,0.0124,78.00,68.00,79.12,79.12,0.0188,0.0188,50.09,50.07,50.07,50.08,50.06,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  11:23:00,148.0,0.32,49,0.03,49.84,0.22,78.09,86.2,80.26,80.7,65.70,0.0124,78.00,68.00,79.12,79.12,0.0188,0.0188,50.09,50.07,50.07,50.07,50.06,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  11:24:00,149.0,0.32,49,0.01,49.95,0.22,78.43,89.3,80.18,85.7,65.73,0.0124,78.00,68.00,79.12,79.12,0.0188,0.0188,50.09,50.07,50.07,50.07,50.06,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  11:25:00,148.8,0.32,49,-0.00,49.71,0.22,78.62,85.6,79.69,80.6,65.76,0.0124,78.00,68.00,79.12,79.12,0.0188,0.0188,50.09,50.07,50.07,50.07,50.06,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  11:26:00,149.7,0.32,49,0.03,49.81,0.22,78.51,87.1,79.43,85.9,65.80,0.0124,78.00,68.00,79.12,79.12,0.0188,0.0188,50.09,50.07,50.07,50.07,50.06,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  11:27:00,149.7,0.31,49,0.02,49.58,0.22,78.93,86.3,78.93,84.5,65.83,0.0123,78.00,68.00,79.13,79.13,0.0188,0.0188,50.08,50.06,50.06,50.07,50.06,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  11:28:00,148.1,0.31,49,0.02,49.65,0.22,78.53,85.8,78.75,85.4,65.86,0.0123,78.00,68.00,79.13,79.13,0.0188,0.0188,50.08,50.06,50.06,50.07,50.06,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  11:29:00,149.3,0.31,49,0.03,49.46,0.22,79.00,89.4,78.83,90.7,65.90,0.0123,78.00,68.00,79.13,79.13,0.0188,0.0188,50.08,50.06,50.06,50.07,50.05,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,-1,1.1,0.8885,1,1200,0,0,0,1,1
07/02  11:30:00,148.0,0.32,49,-0.02,49.55,0.22,79.05,86.5,78.28,88.0,65.93,0.0123,78.00,68.00,79.14,79.14,0.0188,0.0188,50.08,50.06,50.06,50.06,50.05,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,-1,1.1,0.8885,1,1200,0,0,0,0,0
07/02  11:31:00,148.0,0.32,49,-0.02,49.32,0.22,79.05,89.4,78.83,92.0,65.96,0.0123,78.00,68.00,79.14,79.14,0.0188,0.0188,50.08,50.06,50.06,50.06,50.05,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  11:32:00,147.5,0.32,49,0.00,49.46,0.22,79.01,86.6,78.19,89.5,66.00,0.0123,78.00,68.00,79.15,79.15,0.0188,0.0188,50.08,50.06,50.06,50.06,50.05,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  11:33:00,147.9,0.32,49,-0.01,49.32,0.22,78.86,89.1,78.86,92.1,66.03,0.0123,78.00,68.00,79.15,79.15,0.0188,0.0188,50.07,50.06,50.06,50.06,50.05,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  11:34:00,147.5,0.32,49,-0.01,49.43,0.22,78.96,87.6,78.58,90.1,66.06,0.0123,78.00,68.00,79.15,79.15,0.0188,0.0188,50.07,50.06,50.06,50.06,50.05,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,1,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,-1,1.1,0.8885,1,1200,0,0,0,0,0
07/02  11:35:00,147.3,0.32,49,-0.00,49.31,0.21,78.74,88.6,79.23,91.0,66.10,0.0123,78.00,68.00,79.16,79.16,0.0188,0.0188,50.07,50.06,50.06,50.06,50.05,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  11:36:00,148.1,0.32,49,-0.01,49.46,0.22,78.98,88.5,79.28,89.9,66.13,0.0123,78.00,68.00,79.16,79.16,0.0188,0.0188,50.07,50.06,50.06,50.06,50.05,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  11:37:00,148.4,0.31,49,-0.01,49.31,0.22,78.75,87.5,79.57,88.1,66.16,0.0123,78.00,68.00,79.16,79.16,0.0188,0.0188,50.07,50.05,50.05,50.05,50.05,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,-1,1.1,0.8885,1,1200,0,0,0,0,0
07/02  11:38:00,148.6,0.32,49,-0.01,49.43,0.22,78.93,88.5,79.71,87.8,66.19,0.0123,78.00,68.00,79.17,79.17,0.0188,0.0188,50.07,50.05,50.05,50.05,50.05,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  11:39:00,147.6,0.32,49,-0.01,49.19,0.22,78.54,84.4,79.76,81.8,66.23,0.0123,78.00,68.00,79.17,79.17,0.0188,0.0188,50.06,50.05,50.05,50.05,50.05,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,1,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  11:40:00,148.5,0.32,49,0.01,49.24,0.22,78.70,87.9,80.00,86.6,66.26,0.0123,78.00,68.00,79.17,79.17,0.0188,0.0188,50.06,50.05,50.05,50.05,50.04,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,1,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  11:41:00,148.2,0.32,49,-0.01,49.07,0.22,78.98,84.7,79.88,81.8,66.29,0.0122,78.00,68.00,79.18,79.18,0.0188,0.0188,50.06,50.05,50.05,50.05,50.04,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  11:42:00,148.5,0.32,49,0.02,49.09,0.22,78.83,85.3,79.94,85.1,66.33,0.0122,78.00,68.00,79.18,79.18,0.0188,0.0188,50.06,50.05,50.05,50.05,50.04,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  11:43:00,148.6,0.32,49,-0.01,48.93,0.22,79.35,84.8,79.56,83.7,66.36,0.0122,78.00,68.00,79.18,79.18,0.0188,0.0188,50.06,50.05,50.05,50.05,50.04,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  11:44:00,148.4,0.31,49,-0.01,48.96,0.22,78.89,82.7,79.30,82.3,66.39,0.0122,78.00,68.00,79.19,79.19,0.0188,0.0188,50.06,50.05,50.05,50.05,50.04,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  11:45:00,148.6,0.31,49,-0.02,48.83,0.22,79.16,85.5,79.06,86.6,66.43,0.0122,78.00,68.00,79.19,79.19,0.0188,0.0188,50.06,50.05,50.05,50.05,50.04,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,-1,1.1,0.8885,1,1200,0,0,0,1,1
07/02  11:46:00,147.8,0.32,49,0.01,48.96,0.22,78.97,83.1,78.78,83.6,66.46,0.0122,78.00,68.00,79.19,79.19,0.0188,0.0188,50.06,50.05,50.05,50.05,50.04,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,-1,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  11:47:00,148.7,0.32,49,0.00,48.84,0.22,78.96,87.8,78.98,90.6,66.49,0.0122,78.00,68.00,79.20,79.20,0.0187,0.0187,50.05,50.05,50.05,50.04,50.04,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  11:48:00,148.6,0.31,49,-0.00,48.86,0.22,79.21,85.4,78.40,87.9,66.52,0.0122,78.00,68.00,79.20,79.20,0.0187,0.0187,50.05,50.05,50.05,50.04,50.04,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  11:49:00,148.7,0.32,49,0.02,48.93,0.22,78.92,87.3,78.70,90.7,66.56,0.0122,78.00,68.00,79.20,79.20,0.0187,0.0187,50.05,50.04,50.04,50.04,50.04,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  11:50:00,148.7,0.32,49,-0.01,48.97,0.22,79.05,87.1,78.43,90.7,66.59,0.0122,78.00,68.00,79.21,79.21,0.0187,0.0187,50.05,50.04,50.04,50.04,50.04,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  11:51:00,148.6,0.32,49,-0.02,49.06,0.22,78.79,87.2,78.72,90.5,66.62,0.0122,78.00,68.00,79.21,79.21,0.0187,0.0187,50.05,50.04,50.04,50.04,50.04,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,-1,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,1,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  11:52:00,149.4,0.31,49,0.02,49.10,0.22,79.06,89.1,79.01,92.1,66.66,0.0122,78.00,68.00,79.21,79.21,0.0187,0.0187,50.05,50.04,50.04,50.04,50.04,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  11:53:00,148.0,0.32,49,-0.00,49.19,0.22,78.94,87.3,79.25,89.1,66.69,0.0122,78.00,68.00,79.22,79.22,0.0187,0.0187,50.05,50.04,50.04,50.04,50.04,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,-1,1.1,0.8885,1,1200,0,0,0,0,0
07/02  11:54:00,149.0,0.32,49,0.03,49.27,0.22,79.25,90.8,79.89,92.4,66.72,0.0121,78.00,68.00,79.22,79.22,0.0187,0.0187,50.05,50.04,50.04,50.04,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  11:55:00,148.2,0.32,49,-0.00,49.39,0.22,79.23,86.1,79.77,85.0,66.75,0.0121,78.00,68.00,79.22,79.22,0.0188,0.0188,50.05,50.04,50.04,50.04,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,1,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  11:56:00,147.9,0.32,49,-0.00,49.42,0.22,79.16,89.4,80.35,89.2,66.79,0.0121,78.00,68.00,79.23,79.23,0.0188,0.0188,50.04,50.04,50.04,50.04,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  11:57:00,147.8,0.32,49,0.02,49.54,0.22,79.21,85.1,80.32,81.9,66.82,0.0121,78.00,68.00,79.23,79.23,0.0188,0.0188,50.04,50.04,50.04,50.04,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,1,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  11:58:00,147.1,0.32,49,0.02,49.61,0.22,78.93,83.2,80.33,82.0,66.85,0.0121,78.00,68.00,79.24,79.24,0.0188,0.0188,50.04,50.04,50.04,50.04,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  11:59:00,147.8,0.32,49,0.00,49.76,0.22,79.68,84.0,79.94,82.6,66.89,0.0121,78.00,68.00,79.24,79.24,0.0188,0.0188,50.04,50.04,50.04,50.03,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  12:00:00,147.2,0.32,49,-0.01,49.83,0.22,79.45,80.4,79.53,78.3,66.92,0.0121,78.00,68.00,79.24,79.24,0.0188,0.0188,50.04,50.04,50.04,50.03,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,1,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  12:01:00,148.4,0.32,49,-0.01,49.99,0.22,79.43,85.0,79.42,87.3,66.99,0.0121,78.00,68.00,79.25,79.25,0.0188,0.0188,50.04,50.04,50.04,50.03,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,1.3,1,1.7,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,1.3,0,1.7,0.5138,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,0,1.7,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  12:02:00,148.8,0.32,49,-0.00,50.05,0.22,79.83,83.0,78.85,84.6,67.06,0.0121,78.00,68.00,79.26,79.26,0.0188,0.0188,50.04,50.04,50.04,50.03,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.9,0,1.4,0.4338,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,1.0,0,1.4,0.5138,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,1,1.4,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,1,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  12:03:00,148.0,0.32,49,0.02,50.24,0.22,79.15,83.8,78.75,86.5,67.13,0.0121,78.00,68.00,79.27,79.27,0.0187,0.0187,50.04,50.03,50.03,50.03,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.7,1,1.2,0.4338,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,1,1.2,0.5138,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.2,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  12:04:00,148.4,0.32,49,0.03,50.15,0.22,79.29,85.7,78.53,89.0,67.20,0.0121,78.00,68.00,79.28,79.28,0.0187,0.0187,50.04,50.03,50.03,50.03,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.6,1,1.1,0.4338,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.0,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  12:05:00,148.3,0.32,49,-0.01,50.25,0.22,79.02,83.2,78.05,85.9,67.27,0.0121,78.00,68.00,79.29,79.29,0.0187,0.0187,50.04,50.03,50.03,50.03,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.0,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  12:06:00,148.4,0.32,49,0.03,50.22,0.22,78.98,88.3,78.78,92.1,67.33,0.0121,78.00,68.00,79.30,79.30,0.0187,0.0187,50.04,50.03,50.03,50.03,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,1,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  12:07:00,148.4,0.32,49,0.02,50.25,0.22,79.04,85.9,78.20,89.9,67.40,0.0121,78.00,68.00,79.31,79.31,0.0187,0.0187,50.04,50.03,50.03,50.03,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  12:08:00,148.7,0.32,49,-0.01,50.20,0.22,79.03,89.7,79.23,93.2,67.47,0.0121,78.00,68.00,79.32,79.32,0.0188,0.0188,50.03,50.03,50.03,50.03,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.6,1,1.1,0.4338,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  12:09:00,148.5,0.32,49,0.01,50.28,0.22,79.15,87.1,78.96,90.4,67.54,0.0121,78.00,68.00,79.32,79.32,0.0188,0.0188,50.03,50.03,50.03,50.03,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,1,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  12:10:00,149.3,0.32,49,-0.00,50.23,0.22,79.10,90.5,79.93,93.1,67.61,0.0121,78.00,68.00,79.33,79.33,0.0188,0.0188,50.03,50.03,50.03,50.03,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  12:11:00,148.6,0.32,49,-0.01,50.30,0.22,79.07,86.1,79.70,85.4,67.68,0.0121,78.00,68.00,79.34,79.34,0.0188,0.0188,50.03,50.03,50.03,50.03,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.6,1,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  12:12:00,148.8,0.32,49,0.01,50.25,0.21,78.62,87.8,80.28,87.4,67.75,0.0121,78.00,68.00,79.35,79.35,0.0188,0.0188,50.03,50.03,50.03,50.03,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,-1,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  12:13:00,149.0,0.32,49,-0.00,50.32,0.22,78.86,87.1,80.48,84.5,67.82,0.0121,78.00,68.00,79.35,79.35,0.0189,0.0189,50.03,50.03,50.03,50.03,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,1,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  12:14:00,148.6,0.32,49,0.03,50.30,0.22,78.90,84.3,80.50,82.3,67.89,0.0121,78.00,68.00,79.36,79.36,0.0189,0.0189,50.03,50.03,50.03,50.03,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  12:15:00,149.6,0.32,49,-0.00,50.39,0.22,79.64,85.8,80.24,84.5,67.96,0.0121,78.00,68.00,79.37,79.37,0.0189,0.0189,50.03,50.03,50.03,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,1,1.1,0.4338,0,0,0,0,0,-1,1,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  12:16:00,149.1,0.32,49,0.04,50.34,0.22,79.54,82.0,79.77,79.9,68.02,0.0121,78.00,68.00,79.37,79.37,0.0189,0.0189,50.03,50.03,50.03,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,1,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  12:17:00,149.6,0.32,49,-0.00,50.44,0.22,79.54,85.8,79.56,87.2,68.09,0.0121,78.00,68.00,79.38,79.38,0.0189,0.0189,50.03,50.03,50.03,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  12:18:00,148.9,0.32,49,0.02,50.34,0.22,79.75,83.8,79.00,84.3,68.16,0.0121,78.00,68.00,79.39,79.39,0.0189,0.0189,50.03,50.03,50.03,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  12:19:00,149.0,0.32,49,0.02,50.45,0.22,79.30,85.8,78.99,88.3,68.23,0.0121,78.00,68.00,79.40,79.40,0.0189,0.0189,50.03,50.03,50.03,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,1,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  12:20:00,148.2,0.32,49,0.03,50.33,0.22,79.51,85.7,78.59,88.2,68.30,0.0121,78.00,68.00,79.41,79.41,0.0189,0.0189,50.03,50.03,50.03,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  12:21:00,147.7,0.32,49,-0.07,50.37,0.22,79.16,83.7,78.39,85.7,68.37,0.0121,78.00,68.00,79.42,79.42,0.0189,0.0189,50.03,50.02,50.02,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  12:22:00,147.7,0.31,49,-0.01,50.34,0.22,79.12,87.3,78.70,90.5,68.44,0.0121,78.00,68.00,79.43,79.43,0.0189,0.0189,50.03,50.02,50.02,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,1,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  12:23:00,147.0,0.31,49,0.02,50.39,0.22,79.08,84.4,78.60,85.9,68.51,0.0121,78.00,68.00,79.43,79.43,0.0189,0.0189,50.03,50.02,50.02,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  12:24:00,147.9,0.31,49,0.02,50.27,0.22,78.94,88.7,79.45,91.1,68.58,0.0121,78.00,68.00,79.44,79.44,0.0189,0.0189,50.03,50.02,50.02,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,-1,1.1,0.8885,1,1200,0,0,0,1,1
07/02  12:25:00,147.8,0.32,49,-0.01,50.38,0.22,79.35,87.2,79.53,88.7,68.64,0.0121,77.00,67.00,79.45,79.45,0.0189,0.0189,50.02,50.02,50.02,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,1,1.1,0.4338,0,0,1,15,-2,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,-1,1.4,0.8885,1,1200,0,0,0,0,0
07/02  12:26:00,149.1,0.32,49,0.01,50.29,0.22,79.20,87.1,80.07,88.3,68.71,0.0121,77.00,67.00,79.45,79.45,0.0189,0.0189,50.02,50.02,50.02,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,1,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.2,0.8885,1,1200,0,0,0,0,0
07/02  12:27:00,149.3,0.32,49,0.01,50.34,0.22,79.54,86.8,80.23,86.8,68.78,0.0121,77.00,67.00,79.46,79.46,0.0189,0.0189,50.02,50.02,50.02,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  12:28:00,149.2,0.32,49,-0.01,50.20,0.22,79.32,84.5,80.45,83.5,68.85,0.0121,77.00,67.00,79.47,79.47,0.0189,0.0189,50.02,50.02,50.02,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,1,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  12:29:00,143.6,0.32,49,2.40,50.19,0.22,79.72,87.2,80.61,87.1,68.92,0.0121,77.00,67.00,79.48,79.48,0.0189,0.0189,50.02,50.02,50.02,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  12:30:00,264.0,0.32,62,3.10,50.34,0.25,74.90,63.7,80.49,76.3,68.99,0.0121,78.00,68.00,79.48,79.48,0.0190,0.0190,50.43,50.04,50.04,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,1,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  12:31:00,301.5,0.32,62,3.15,51.35,0.29,70.63,72.4,80.80,78.4,69.06,0.0121,78.00,68.00,79.48,79.48,0.0188,0.0188,51.08,50.11,50.11,50.03,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.6,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.3,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,1,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  12:32:00,315.2,0.31,62,3.10,52.20,0.29,68.95,76.5,80.51,74.9,69.13,0.0121,78.00,68.00,79.45,79.45,0.0186,0.0186,51.73,50.22,50.22,50.06,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.6,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  12:33:00,188.6,0.31,49,2.45,53.01,0.24,68.92,87.2,80.15,85.3,69.20,0.0121,78.00,68.00,79.41,79.41,0.0183,0.0183,51.97,50.30,50.30,50.09,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.7,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.3,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,1,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  12:34:00,148.3,0.31,49,0.01,53.28,0.21,72.50,98.3,79.19,88.7,69.27,0.0121,78.00,68.00,79.37,79.37,0.0180,0.0180,51.76,50.27,50.27,50.12,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.6,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  12:35:00,148.9,0.31,49,0.03,53.01,0.23,75.89,99.5,78.65,89.3,69.34,0.0121,78.00,68.00,79.34,79.34,0.0179,0.0179,51.58,50.24,50.24,50.14,50.04,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  12:36:00,149.4,0.32,49,0.02,52.65,0.22,76.62,99.5,78.40,90.5,69.40,0.0121,78.00,68.00,79.32,79.32,0.0179,0.0179,51.42,50.22,50.22,50.16,50.04,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  12:37:00,149.4,0.32,49,0.02,52.33,0.21,76.44,99.6,77.96,90.5,69.47,0.0121,78.00,68.00,79.32,79.32,0.0180,0.0180,51.28,50.20,50.20,50.18,50.04,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,1,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
