date_time,wshp_power,iw_flow,fan_spd,comp_spd,iw_temp,sa_flow,sa_temp,sa_rh,zn_temp,zn_rh,oa_temp_sim,oa_w_sim,zn_temp_cspt,zn_temp_hspt,zn_temp_sim,zn_temp_spt_emu,zn_w_sim,zn_w_spt_emu,utube_down_temp,utube_up_temp,iw_temp_spt_emu,grout_down_temp,grout_up_temp,ground_temp_sim,stat,grid_signal_type,grid_signal_shed,grid_signal_price,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act
07/02  12:38:00,149.3,0.32,49,0.02,51.94,0.21,76.75,99.5,78.19,92.1,69.54,0.0121,78.00,68.00,79.32,79.32,0.0181,0.0181,51.16,50.18,50.18,50.19,50.05,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,1,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  12:39:00,148.5,0.32,49,-0.00,51.57,0.21,76.56,99.4,77.61,91.0,69.61,0.0121,78.00,68.00,79.32,79.32,0.0182,0.0182,51.05,50.17,50.17,50.20,50.05,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  12:40:00,149.5,0.31,49,0.02,51.34,0.21,76.96,99.4,78.44,93.3,69.68,0.0121,78.00,68.00,79.32,79.32,0.0182,0.0182,50.96,50.15,50.15,50.20,50.06,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,1,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  12:41:00,148.8,0.32,49,0.02,50.75,0.21,76.96,99.1,78.16,91.8,69.75,0.0121,78.00,68.00,79.32,79.32,0.0183,0.0183,50.87,50.14,50.14,50.21,50.06,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,-1,1.1,0.8885,1,1200,0,0,0,1,1
07/02  12:42:00,149.1,0.31,49,-0.02,50.73,0.21,77.14,98.8,79.12,92.7,69.82,0.0121,78.00,68.00,79.33,79.33,0.0184,0.0184,50.80,50.13,50.13,50.21,50.06,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  12:43:00,149.1,0.31,49,-0.01,50.24,0.21,77.15,97.6,79.37,87.9,69.89,0.0121,78.00,68.00,79.33,79.33,0.0184,0.0184,50.74,50.13,50.13,50.22,50.06,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,1,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,1,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  12:44:00,146.8,0.32,49,0.02,50.19,0.21,76.67,95.0,79.85,83.8,69.96,0.0121,78.00,68.00,79.33,79.33,0.0185,0.0185,50.68,50.12,50.12,50.22,50.07,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  12:45:00,147.8,0.32,49,0.01,49.73,0.21,77.01,95.4,80.62,83.4,70.03,0.0121,78.00,68.00,79.33,79.33,0.0186,0.0186,50.63,50.11,50.11,50.22,50.07,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,1,1.1,0.4338,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  12:46:00,147.5,0.31,49,0.02,49.76,0.21,76.69,93.6,81.23,78.0,70.09,0.0121,78.00,68.00,79.33,79.33,0.0186,0.0186,50.58,50.11,50.11,50.22,50.07,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  12:47:00,146.8,0.31,49,-0.01,49.40,0.21,76.30,91.6,81.40,76.7,70.16,0.0121,78.00,68.00,79.33,79.33,0.0186,0.0186,50.54,50.10,50.10,50.22,50.07,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  12:48:00,147.9,0.32,49,0.01,49.45,0.22,76.79,93.8,80.99,77.6,70.23,0.0121,78.00,68.00,79.33,79.33,0.0186,0.0186,50.51,50.10,50.10,50.21,50.07,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,1,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  12:49:00,147.2,0.32,49,-0.01,49.12,0.21,76.48,91.3,80.35,74.5,70.30,0.0121,78.00,68.00,79.33,79.33,0.0187,0.0187,50.47,50.10,50.10,50.21,50.07,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  12:50:00,148.1,0.32,49,0.00,49.15,0.21,76.66,93.1,79.75,82.4,70.37,0.0121,78.00,68.00,79.33,79.33,0.0187,0.0187,50.44,50.09,50.09,50.21,50.07,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,1,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  12:51:00,148.3,0.31,49,0.02,48.90,0.22,77.15,93.8,79.07,82.2,70.44,0.0121,78.00,68.00,79.33,79.33,0.0187,0.0187,50.42,50.09,50.09,50.21,50.08,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,-1,1.1,0.8885,1,1200,0,0,0,1,1
07/02  12:52:00,148.0,0.31,49,-0.01,48.94,0.22,76.83,91.4,78.70,83.7,70.51,0.0121,78.00,68.00,79.34,79.34,0.0187,0.0187,50.39,50.09,50.09,50.20,50.08,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  12:53:00,148.7,0.31,49,0.02,48.55,0.21,77.48,94.6,78.61,88.8,70.58,0.0121,78.00,68.00,79.34,79.34,0.0187,0.0187,50.37,50.09,50.09,50.20,50.08,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,1,1.1,0.4338,0,0,0,0,0,-1,1,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  12:54:00,148.0,0.31,49,0.02,48.63,0.21,77.12,91.7,77.85,85.6,70.65,0.0121,78.00,68.00,79.34,79.34,0.0187,0.0187,50.35,50.09,50.09,50.20,50.08,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,1,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  12:55:00,148.4,0.31,49,-0.02,48.18,0.22,77.34,93.9,78.44,91.1,70.71,0.0121,78.00,68.00,79.34,79.34,0.0187,0.0187,50.34,50.09,50.09,50.19,50.08,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  12:56:00,148.3,0.31,49,-0.00,48.30,0.22,77.49,93.7,78.11,90.8,70.78,0.0121,78.00,68.00,79.35,79.35,0.0188,0.0188,50.32,50.09,50.09,50.19,50.08,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,1,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  12:57:00,148.1,0.32,49,0.03,47.89,0.22,77.53,93.8,78.79,92.5,70.85,0.0121,78.00,68.00,79.35,79.35,0.0188,0.0188,50.30,50.08,50.08,50.18,50.08,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  12:58:00,148.4,0.32,49,-0.01,48.03,0.22,77.95,94.9,78.92,92.8,70.92,0.0121,78.00,68.00,79.35,79.35,0.0188,0.0188,50.29,50.08,50.08,50.18,50.08,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  12:59:00,148.3,0.32,49,-0.01,47.69,0.22,77.80,93.7,79.50,92.5,70.99,0.0121,78.00,68.00,79.36,79.36,0.0189,0.0189,50.28,50.08,50.08,50.18,50.08,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,1,1.1,0.4338,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  13:00:00,148.5,0.31,49,-0.00,47.81,0.22,78.24,94.6,79.71,91.5,71.06,0.0121,78.00,68.00,79.36,79.36,0.0189,0.0189,50.27,50.08,50.08,50.17,50.08,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  13:01:00,147.8,0.31,49,0.03,47.53,0.22,77.43,90.5,79.95,85.8,71.16,0.0121,78.00,68.00,79.37,79.37,0.0190,0.0190,50.26,50.08,50.08,50.17,50.08,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,1,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  13:02:00,147.5,0.31,49,0.02,47.69,0.22,77.90,93.5,80.44,87.1,71.26,0.0121,78.00,68.00,79.37,79.37,0.0190,0.0190,50.25,50.08,50.08,50.16,50.08,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  13:03:00,147.5,0.31,49,-0.01,47.50,0.21,77.53,90.8,80.56,80.9,71.36,0.0121,78.00,68.00,79.38,79.38,0.0190,0.0190,50.24,50.08,50.08,50.16,50.08,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  13:04:00,147.8,0.32,49,-0.02,47.70,0.22,77.75,93.3,80.69,86.9,71.46,0.0121,78.00,68.00,79.38,79.38,0.0190,0.0190,50.23,50.08,50.08,50.16,50.08,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  13:05:00,147.9,0.32,49,-0.01,47.57,0.21,77.75,91.8,80.13,82.5,71.56,0.0121,78.00,68.00,79.39,79.39,0.0190,0.0190,50.22,50.08,50.08,50.15,50.08,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  13:06:00,147.8,0.32,49,-0.00,47.78,0.22,77.49,91.7,79.74,85.7,71.65,0.0121,78.00,68.00,79.39,79.39,0.0190,0.0190,50.21,50.08,50.08,50.15,50.08,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,1,1.1,0.4338,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  13:07:00,148.5,0.32,49,0.02,47.75,0.22,77.95,92.9,79.13,86.1,71.75,0.0121,78.00,68.00,79.39,79.39,0.0191,0.0191,50.21,50.08,50.08,50.15,50.08,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.3,1,1.1,0.4338,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  13:08:00,147.1,0.32,49,0.01,47.90,0.21,77.48,90.0,78.74,84.8,71.85,0.0122,78.00,68.00,79.40,79.40,0.0191,0.0191,50.20,50.08,50.08,50.14,50.08,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  13:09:00,148.0,0.32,49,0.02,47.98,0.22,77.95,93.3,78.71,89.7,71.95,0.0122,78.00,68.00,79.40,79.40,0.0191,0.0191,50.19,50.08,50.08,50.14,50.07,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,-1,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  13:10:00,146.6,0.32,49,-0.02,48.14,0.21,77.74,90.9,78.15,86.7,72.05,0.0122,78.00,68.00,79.41,79.41,0.0191,0.0191,50.19,50.08,50.08,50.14,50.07,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  13:11:00,146.7,0.31,49,0.04,48.30,0.21,77.87,93.0,78.83,91.7,72.15,0.0122,78.00,68.00,79.41,79.41,0.0191,0.0191,50.18,50.08,50.08,50.13,50.07,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.3,1,1.1,0.4338,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  13:12:00,146.9,0.31,49,-0.01,48.50,0.22,78.28,93.5,78.77,92.1,72.25,0.0122,78.00,68.00,79.42,79.42,0.0191,0.0191,50.17,50.08,50.08,50.13,50.07,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,1,1.1,0.4338,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.6,1,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  13:13:00,146.1,0.31,49,-0.01,48.68,0.22,78.07,91.6,79.07,90.9,72.35,0.0122,78.00,68.00,79.42,79.42,0.0192,0.0192,50.17,50.08,50.08,50.13,50.07,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  13:14:00,146.7,0.31,49,0.00,48.92,0.22,78.60,93.8,79.61,92.4,72.45,0.0122,78.00,68.00,79.43,79.43,0.0192,0.0192,50.16,50.08,50.08,50.12,50.07,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,1,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,1,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  13:15:00,146.7,0.32,49,-0.01,49.13,0.22,78.27,90.3,79.70,87.1,72.55,0.0122,78.00,68.00,79.43,79.43,0.0192,0.0192,50.16,50.08,50.08,50.12,50.07,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  13:16:00,147.7,0.32,49,-0.01,49.29,0.22,78.68,93.5,80.41,91.6,72.64,0.0122,78.00,68.00,79.44,79.44,0.0192,0.0192,50.16,50.07,50.07,50.12,50.07,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,1,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  13:17:00,146.9,0.32,49,-0.02,49.46,0.22,78.24,89.0,80.23,81.4,72.74,0.0122,78.00,68.00,79.45,79.45,0.0193,0.0193,50.15,50.07,50.07,50.11,50.07,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.3,-1,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  13:18:00,147.5,0.32,49,-0.01,49.52,0.22,78.00,90.7,80.65,86.3,72.84,0.0122,78.00,68.00,79.45,79.45,0.0193,0.0193,50.15,50.07,50.07,50.11,50.07,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,1,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  13:19:00,147.6,0.32,49,-0.01,49.65,0.22,78.14,90.4,80.36,82.9,72.94,0.0122,78.00,68.00,79.46,79.46,0.0193,0.0193,50.14,50.07,50.07,50.11,50.07,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,1,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  13:20:00,146.9,0.32,49,0.02,49.71,0.22,77.67,88.5,80.07,82.6,73.04,0.0122,78.00,68.00,79.46,79.46,0.0193,0.0193,50.14,50.07,50.07,50.11,50.07,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  13:21:00,147.5,0.31,49,0.00,49.81,0.22,78.17,91.6,79.63,85.8,73.14,0.0122,78.00,68.00,79.46,79.46,0.0193,0.0193,50.14,50.07,50.07,50.10,50.07,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,1,1.1,0.5885,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  13:22:00,147.2,0.32,49,-0.01,49.87,0.21,77.93,89.3,79.20,82.8,73.24,0.0122,78.00,68.00,79.47,79.47,0.0193,0.0193,50.13,50.07,50.07,50.10,50.07,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.1,0,1.1,0.5885,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  13:23:00,147.6,0.32,49,-0.01,49.95,0.22,78.10,92.3,79.35,90.2,73.34,0.0122,78.00,68.00,79.47,79.47,0.0193,0.0193,50.13,50.07,50.07,50.10,50.06,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.1,0,1.1,0.5885,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  13:24:00,148.1,0.32,49,0.00,49.97,0.22,78.48,92.1,78.89,90.2,73.44,0.0122,78.00,68.00,79.48,79.48,0.0193,0.0193,50.12,50.07,50.07,50.10,50.06,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,1,1.1,0.4338,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.2,0,1.1,0.5885,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  13:25:00,147.8,0.32,49,-0.01,50.09,0.22,78.19,90.3,78.73,89.6,73.53,0.0122,78.00,68.00,79.48,79.48,0.0193,0.0193,50.12,50.07,50.07,50.09,50.06,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.1,0,1.1,0.5885,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  13:26:00,148.2,0.32,49,-0.00,50.14,0.22,78.50,92.2,78.87,92.0,73.63,0.0122,78.00,68.00,79.49,79.49,0.0193,0.0193,50.12,50.07,50.07,50.09,50.06,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.2,0,1.1,0.5885,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,-1,1.1,0.8885,1,1200,0,0,0,1,1
07/02  13:27:00,147.5,0.32,49,0.02,50.24,0.22,78.24,89.5,78.38,89.7,73.73,0.0122,78.00,68.00,79.49,79.49,0.0193,0.0193,50.12,50.07,50.07,50.09,50.06,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.2,0,1.1,0.5885,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.4,0.8885,1,1200,0,0,0,0,0
07/02  13:28:00,148.3,0.32,49,0.02,50.29,0.22,78.58,92.8,79.24,93.3,73.83,0.0122,78.00,68.00,79.50,79.50,0.0193,0.0193,50.11,50.07,50.07,50.09,50.06,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.2,0,1.1,0.5885,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.2,0.8885,1,1200,0,0,0,0,0
07/02  13:29:00,147.7,0.31,49,0.13,50.45,0.21,78.56,90.1,78.80,90.6,73.93,0.0122,78.00,68.00,79.50,79.50,0.0194,0.0194,50.11,50.07,50.07,50.09,50.06,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.2,0,1.1,0.5885,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  13:30:00,147.7,0.31,49,-0.00,50.52,0.22,78.78,93.1,79.93,93.6,74.03,0.0122,78.00,68.00,79.51,79.51,0.0194,0.0194,50.11,50.07,50.07,50.08,50.06,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.2,0,1.1,0.5885,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  13:31:00,147.9,0.32,49,0.00,50.62,0.22,78.97,91.4,79.73,91.1,74.13,0.0122,78.00,68.00,79.51,79.51,0.0194,0.0194,50.10,50.06,50.06,50.08,50.06,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,1,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.2,0,1.1,0.5885,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  13:32:00,148.0,0.31,49,-0.01,50.73,0.22,79.06,92.9,80.50,92.8,74.23,0.0122,78.00,68.00,79.52,79.52,0.0194,0.0194,50.10,50.06,50.06,50.08,50.06,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,1,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.2,0,1.1,0.5885,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  13:33:00,148.2,0.32,49,0.02,50.84,0.22,79.35,91.9,80.44,90.3,74.33,0.0122,78.00,68.00,79.53,79.53,0.0195,0.0195,50.10,50.06,50.06,50.08,50.06,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,1,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.2,0,1.1,0.5885,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  13:34:00,147.4,0.31,49,-0.00,50.93,0.22,79.08,90.6,80.76,88.9,74.43,0.0122,78.00,68.00,79.54,79.54,0.0195,0.0195,50.10,50.06,50.06,50.08,50.06,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,1,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.2,0,1.1,0.5885,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  13:35:00,147.2,0.31,49,-0.01,50.94,0.22,79.30,90.2,80.55,86.8,74.53,0.0122,78.00,68.00,79.54,79.54,0.0195,0.0195,50.09,50.06,50.06,50.07,50.05,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.2,0,1.1,0.5885,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  13:36:00,146.6,0.31,49,-0.01,50.96,0.22,78.88,86.6,80.07,83.2,74.62,0.0122,78.00,68.00,79.55,79.55,0.0195,0.0195,50.09,50.06,50.06,50.07,50.05,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.2,0,1.1,0.5885,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  13:37:00,147.3,0.32,49,-0.02,51.00,0.22,79.13,89.1,79.78,87.5,74.72,0.0122,78.00,68.00,79.56,79.56,0.0195,0.0195,50.09,50.06,50.06,50.07,50.05,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4338,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,1,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.2,0,1.1,0.5885,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,-1,1.1,0.8885,1,1200,0,0,0,1,1
07/02  13:38:00,146.4,0.32,49,0.01,50.95,0.22,79.12,84.7,79.14,82.1,74.82,0.0122,78.00,68.00,79.57,79.57,0.0195,0.0195,50.09,50.06,50.06,50.07,50.05,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.2,0,1.1,0.5885,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  13:39:00,147.0,0.32,49,-0.00,51.04,0.22,78.96,88.4,79.28,89.2,74.92,0.0122,78.00,68.00,79.57,79.57,0.0195,0.0195,50.09,50.06,50.06,50.07,50.05,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,1,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.2,0,1.1,0.5885,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  13:40:00,147.1,0.32,49,0.01,50.98,0.22,79.33,86.8,78.75,88.1,75.02,0.0122,78.00,68.00,79.58,79.58,0.0195,0.0195,50.08,50.06,50.06,50.07,50.05,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.2,0,1.1,0.5885,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  13:41:00,147.6,0.32,49,-0.02,50.97,0.22,79.13,87.4,78.90,89.9,75.12,0.0122,78.00,68.00,79.59,79.59,0.0195,0.0195,50.08,50.06,50.06,50.07,50.05,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.2,0,1.1,0.5885,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  13:42:00,148.1,0.32,49,-0.01,50.78,0.22,79.34,88.7,78.89,91.6,75.22,0.0122,78.00,68.00,79.59,79.59,0.0195,0.0195,50.08,50.06,50.06,50.06,50.05,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.2,0,1.1,0.5885,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  13:43:00,147.8,0.31,49,-0.01,50.73,0.22,79.15,87.3,78.74,90.1,75.32,0.0122,78.00,68.00,79.60,79.60,0.0195,0.0195,50.08,50.06,50.06,50.06,50.05,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.2,0,1.1,0.5885,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  13:44:00,148.3,0.32,49,-0.01,50.52,0.22,79.32,90.2,79.40,93.0,75.42,0.0122,78.00,68.00,79.61,79.61,0.0195,0.0195,50.08,50.05,50.05,50.06,50.05,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.2,0,1.1,0.5885,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  13:45:00,148.0,0.32,49,-0.01,50.43,0.22,79.23,87.7,79.26,90.1,75.52,0.0122,78.00,68.00,79.61,79.61,0.0195,0.0195,50.07,50.05,50.05,50.06,50.05,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.2,0,1.1,0.5885,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  13:46:00,148.2,0.31,49,0.02,50.30,0.22,79.40,91.3,80.12,93.2,75.61,0.0122,78.00,68.00,79.62,79.62,0.0195,0.0195,50.07,50.05,50.05,50.06,50.05,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.2,0,1.1,0.5885,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  13:47:00,147.7,0.32,49,0.02,50.14,0.22,79.38,88.1,79.98,88.6,75.71,0.0122,78.00,68.00,79.63,79.63,0.0195,0.0195,50.07,50.05,50.05,50.06,50.05,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.2,0,1.1,0.5885,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  13:48:00,148.2,0.32,49,-0.01,50.00,0.22,79.42,91.6,80.69,92.3,75.81,0.0122,78.00,68.00,79.63,79.63,0.0196,0.0196,50.07,50.05,50.05,50.06,50.04,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.2,0,1.1,0.5885,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  13:49:00,147.6,0.32,49,0.02,49.90,0.22,79.50,88.5,80.51,87.0,75.91,0.0122,78.00,68.00,79.64,79.64,0.0196,0.0196,50.07,50.05,50.05,50.05,50.04,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.2,0,1.1,0.5885,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  13:50:00,148.5,0.31,49,0.03,49.73,0.22,79.38,90.4,80.81,90.3,76.01,0.0122,78.00,68.00,79.65,79.65,0.0196,0.0196,50.07,50.05,50.05,50.05,50.04,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.2,0,1.1,0.5885,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  13:51:00,148.5,0.31,49,-0.01,49.69,0.22,79.63,87.7,80.23,86.2,76.11,0.0122,78.00,68.00,79.66,79.66,0.0196,0.0196,50.06,50.05,50.05,50.05,50.04,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.2,0,1.1,0.5885,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  13:52:00,147.8,0.32,49,0.02,49.61,0.22,79.25,86.6,79.98,86.2,76.21,0.0122,78.00,68.00,79.66,79.66,0.0196,0.0196,50.06,50.05,50.05,50.05,50.04,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4338,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.2,0,1.1,0.5885,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  13:53:00,148.7,0.32,49,-0.03,49.52,0.22,79.52,87.6,79.60,88.0,76.31,0.0122,78.00,68.00,79.67,79.67,0.0196,0.0196,50.06,50.05,50.05,50.05,50.04,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.2,-1,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  13:54:00,148.7,0.32,49,0.01,49.54,0.22,79.40,84.5,79.11,84.7,76.41,0.0122,78.00,68.00,79.68,79.68,0.0196,0.0196,50.06,50.05,50.05,50.05,50.04,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,1,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,1,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  13:55:00,148.4,0.32,49,0.02,49.37,0.22,79.42,88.6,79.33,90.6,76.50,0.0122,78.00,68.00,79.68,79.68,0.0196,0.0196,50.06,50.05,50.05,50.05,50.04,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,1,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  13:56:00,148.0,0.31,49,0.02,49.42,0.22,79.51,86.4,78.70,88.2,76.60,0.0122,78.00,68.00,79.69,79.69,0.0196,0.0196,50.06,50.05,50.05,50.05,50.04,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  13:57:00,147.2,0.31,49,0.05,49.27,0.22,79.37,89.4,79.25,92.2,76.70,0.0122,78.00,68.00,79.70,79.70,0.0196,0.0196,50.06,50.04,50.04,50.05,50.04,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  13:58:00,147.2,0.32,49,-0.00,49.30,0.22,79.67,89.1,79.13,92.5,76.80,0.0122,78.00,68.00,79.70,79.70,0.0196,0.0196,50.06,50.04,50.04,50.04,50.04,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  13:59:00,147.5,0.32,49,0.01,49.19,0.22,79.58,88.4,79.33,92.0,76.90,0.0122,78.00,68.00,79.71,79.71,0.0196,0.0196,50.05,50.04,50.04,50.04,50.04,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,1,1.1,0.4338,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  14:00:00,147.7,0.31,49,0.02,49.30,0.22,79.80,89.6,79.66,93.1,77.00,0.0122,78.00,68.00,79.72,79.72,0.0196,0.0196,50.05,50.04,50.04,50.04,50.04,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.2,0,1.1,0.4338,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
