date_time,wshp_power,iw_flow,fan_spd,comp_spd,iw_temp,sa_flow,sa_temp,sa_rh,zn_temp,zn_rh,oa_temp_sim,oa_w_sim,zn_temp_cspt,zn_temp_hspt,zn_temp_sim,zn_temp_spt_emu,zn_w_sim,zn_w_spt_emu,utube_down_temp,utube_up_temp,iw_temp_spt_emu,grout_down_temp,grout_up_temp,ground_temp_sim,stat,grid_signal_type,grid_signal_shed,grid_signal_price,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act
07/02  14:01:00,146.9,0.31,49,0.02,49.26,0.22,79.64,87.4,79.75,90.2,77.00,0.0121,78.00,68.00,79.72,79.72,0.0196,0.0196,50.05,50.04,50.04,50.04,50.04,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  14:02:00,147.3,0.31,49,-0.02,49.30,0.22,79.82,90.4,80.41,92.7,77.00,0.0121,78.00,68.00,79.73,79.73,0.0196,0.0196,50.05,50.04,50.04,50.04,50.04,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.2,0,1.1,0.4338,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  14:03:00,147.9,0.31,49,0.02,49.24,0.22,79.75,86.6,80.38,87.0,77.00,0.0121,78.00,68.00,79.74,79.74,0.0197,0.0197,50.05,50.04,50.04,50.04,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.2,-1,1.1,0.4338,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  14:04:00,148.0,0.31,49,0.03,49.30,0.22,79.74,90.2,80.95,90.9,77.00,0.0121,78.00,68.00,79.74,79.74,0.0197,0.0197,50.05,50.04,50.04,50.04,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.2,0,1.1,0.4338,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  14:05:00,147.7,0.32,49,-0.01,49.19,0.22,79.62,86.0,80.65,83.1,77.00,0.0121,78.00,68.00,79.75,79.75,0.0197,0.0197,50.05,50.04,50.04,50.04,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4338,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.2,0,1.1,0.4338,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  14:06:00,147.7,0.32,49,-0.00,49.22,0.22,79.29,88.3,80.59,87.9,77.00,0.0120,78.00,68.00,79.76,79.76,0.0197,0.0197,50.05,50.04,50.04,50.04,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  14:07:00,148.1,0.32,49,0.01,49.02,0.22,79.66,86.2,79.93,85.2,77.00,0.0120,78.00,68.00,79.76,79.76,0.0197,0.0197,50.05,50.04,50.04,50.04,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.2,0,1.1,0.4338,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  14:08:00,147.8,0.32,49,0.01,49.15,0.22,79.33,85.4,79.57,85.9,77.00,0.0120,78.00,68.00,79.77,79.77,0.0197,0.0197,50.04,50.04,50.04,50.04,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  14:09:00,148.3,0.32,49,-0.00,48.92,0.22,79.52,87.0,79.21,88.6,77.00,0.0120,78.00,68.00,79.77,79.77,0.0196,0.0196,50.04,50.04,50.04,50.04,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.3,-1,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  14:10:00,147.6,0.32,49,0.02,48.97,0.22,79.29,84.5,78.72,86.2,77.00,0.0119,78.00,68.00,79.78,79.78,0.0196,0.0196,50.04,50.04,50.04,50.03,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  14:11:00,147.8,0.32,49,0.01,48.86,0.22,79.34,89.2,79.29,92.1,77.00,0.0119,78.00,68.00,79.78,79.78,0.0196,0.0196,50.04,50.04,50.04,50.03,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,1,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  14:12:00,147.7,0.31,49,0.02,48.93,0.22,79.47,87.1,78.63,91.0,77.00,0.0119,78.00,68.00,79.79,79.79,0.0196,0.0196,50.04,50.03,50.03,50.03,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,1,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,-1,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  14:13:00,148.2,0.32,49,-0.01,48.89,0.22,79.48,90.1,79.56,93.7,77.00,0.0119,78.00,68.00,79.79,79.79,0.0196,0.0196,50.04,50.03,50.03,50.03,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  14:14:00,148.6,0.31,49,-0.01,48.97,0.22,79.65,89.0,79.27,92.9,77.00,0.0119,78.00,68.00,79.79,79.79,0.0196,0.0196,50.04,50.03,50.03,50.03,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,1,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  14:15:00,148.7,0.31,49,0.02,48.97,0.22,79.61,90.5,80.05,94.0,77.00,0.0118,78.00,68.00,79.80,79.80,0.0196,0.0196,50.04,50.03,50.03,50.03,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4338,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  14:16:00,148.5,0.32,49,0.02,49.07,0.22,79.89,90.3,80.13,93.5,77.00,0.0118,78.00,68.00,79.80,79.80,0.0196,0.0196,50.04,50.03,50.03,50.03,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  14:17:00,148.3,0.32,49,-0.01,49.10,0.22,79.78,89.9,80.41,92.4,77.00,0.0118,78.00,68.00,79.81,79.81,0.0197,0.0197,50.04,50.03,50.03,50.03,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,1,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  14:18:00,148.6,0.31,49,0.00,49.23,0.22,79.87,89.4,80.52,90.6,77.00,0.0118,78.00,68.00,79.82,79.82,0.0197,0.0197,50.04,50.03,50.03,50.03,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  14:19:00,147.5,0.31,49,-0.01,49.18,0.22,79.52,87.0,80.66,85.8,77.00,0.0118,78.00,68.00,79.82,79.82,0.0197,0.0197,50.03,50.03,50.03,50.03,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,1,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  14:20:00,148.4,0.31,49,0.02,49.37,0.22,79.64,90.5,80.98,89.3,77.00,0.0117,78.00,68.00,79.83,79.83,0.0197,0.0197,50.03,50.03,50.03,50.03,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,-1,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  14:21:00,147.5,0.32,49,0.02,49.42,0.22,79.50,85.9,80.54,82.0,77.00,0.0117,78.00,68.00,79.83,79.83,0.0197,0.0197,50.03,50.03,50.03,50.03,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  14:22:00,148.1,0.32,49,-0.11,49.59,0.22,79.41,88.0,80.29,87.4,77.00,0.0117,78.00,68.00,79.84,79.84,0.0197,0.0197,50.03,50.03,50.03,50.03,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,1,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,-1,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  14:23:00,147.4,0.32,49,0.02,49.57,0.22,79.84,86.0,79.72,85.1,77.00,0.0117,78.00,68.00,79.84,79.84,0.0197,0.0197,50.03,50.03,50.03,50.03,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  14:24:00,147.0,0.31,49,0.02,49.69,0.22,79.48,85.4,79.53,86.2,77.00,0.0117,78.00,68.00,79.84,79.84,0.0197,0.0197,50.03,50.03,50.03,50.03,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,1,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  14:25:00,147.3,0.31,49,-0.01,49.73,0.22,79.84,87.5,79.39,89.8,77.00,0.0116,78.00,68.00,79.85,79.85,0.0197,0.0197,50.03,50.03,50.03,50.03,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  14:26:00,146.7,0.32,49,0.02,49.90,0.22,79.73,84.3,78.92,86.4,77.00,0.0116,78.00,68.00,79.85,79.85,0.0197,0.0197,50.03,50.03,50.03,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,1,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  14:27:00,147.5,0.32,49,0.02,49.94,0.22,79.73,88.3,79.46,91.7,77.00,0.0116,78.00,68.00,79.86,79.86,0.0197,0.0197,50.03,50.03,50.03,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,1,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,-1,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  14:28:00,146.7,0.32,49,-0.02,50.15,0.22,79.75,85.7,78.84,89.1,77.00,0.0116,78.00,68.00,79.86,79.86,0.0197,0.0197,50.03,50.03,50.03,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  14:29:00,148.4,0.32,49,0.02,50.22,0.22,79.68,89.3,79.85,92.9,77.00,0.0116,78.00,68.00,79.87,79.87,0.0197,0.0197,50.03,50.03,50.03,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4338,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  14:30:00,148.1,0.31,49,0.01,50.40,0.22,79.99,88.6,79.68,92.4,77.00,0.0115,78.00,68.00,79.87,79.87,0.0197,0.0197,50.03,50.03,50.03,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,1,1.1,0.4338,0,0,1,15,0,-1,1,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  14:31:00,148.0,0.31,49,0.02,50.35,0.22,79.81,89.2,80.15,92.4,77.00,0.0115,78.00,68.00,79.88,79.88,0.0197,0.0197,50.03,50.02,50.02,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,1,1.1,0.5138,0,0,0,0,0,-1,1,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  14:32:00,148.2,0.31,49,0.00,50.43,0.22,80.02,89.8,80.21,92.6,77.00,0.0115,78.00,68.00,79.88,79.88,0.0197,0.0197,50.03,50.02,50.02,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,1,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  14:33:00,147.5,0.32,49,-0.00,50.38,0.22,79.79,89.1,80.38,91.5,77.00,0.0115,78.00,68.00,79.89,79.89,0.0197,0.0197,50.03,50.02,50.02,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  14:34:00,147.9,0.32,49,0.02,50.46,0.22,79.88,89.1,80.30,90.7,77.00,0.0115,78.00,68.00,79.89,79.89,0.0197,0.0197,50.03,50.02,50.02,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,-1,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  14:35:00,147.1,0.32,49,0.03,50.36,0.22,79.39,85.6,80.16,85.2,77.00,0.0114,78.00,68.00,79.90,79.90,0.0197,0.0197,50.03,50.02,50.02,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,1,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  14:36:00,147.2,0.32,49,0.02,50.41,0.22,79.38,89.7,80.40,89.6,77.00,0.0114,78.00,68.00,79.90,79.90,0.0197,0.0197,50.02,50.02,50.02,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  14:37:00,146.9,0.32,49,0.02,50.35,0.22,79.31,86.0,80.21,83.7,77.00,0.0114,78.00,68.00,79.90,79.90,0.0197,0.0197,50.02,50.02,50.02,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,1,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  14:38:00,147.9,0.32,49,0.02,50.44,0.22,79.24,89.1,80.47,89.2,77.00,0.0114,78.00,68.00,79.90,79.90,0.0197,0.0197,50.02,50.02,50.02,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  14:39:00,148.2,0.32,49,0.02,50.35,0.22,79.71,87.0,80.14,86.2,77.00,0.0114,78.00,68.00,79.91,79.91,0.0197,0.0197,50.02,50.02,50.02,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  14:40:00,147.4,0.32,49,-0.02,50.47,0.22,79.49,86.4,80.05,86.7,77.00,0.0113,78.00,68.00,79.91,79.91,0.0197,0.0197,50.02,50.02,50.02,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,1,1.1,0.5885,0,0,0,0,0,-1,1,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  14:41:00,147.9,0.32,49,0.02,50.34,0.22,79.83,87.5,79.85,88.7,77.00,0.0113,78.00,68.00,79.91,79.91,0.0197,0.0197,50.02,50.02,50.02,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4338,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  14:42:00,148.0,0.32,49,-0.02,50.44,0.22,79.68,85.1,79.62,85.8,77.00,0.0113,78.00,68.00,79.91,79.91,0.0197,0.0197,50.02,50.02,50.02,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,1,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  14:43:00,148.8,0.32,49,0.03,50.24,0.22,79.86,89.8,80.10,91.9,77.00,0.0113,78.00,68.00,79.92,79.92,0.0197,0.0197,50.02,50.02,50.02,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  14:44:00,148.0,0.31,49,0.02,50.33,0.22,80.05,86.8,79.47,89.1,77.00,0.0112,78.00,68.00,79.92,79.92,0.0197,0.0197,50.02,50.02,50.02,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  14:45:00,145.9,0.32,49,-0.01,50.22,0.22,80.08,89.9,80.12,92.7,77.00,0.0112,78.00,68.00,79.93,79.93,0.0197,0.0197,50.02,50.02,50.02,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  14:46:00,265.4,0.32,62,3.08,50.43,0.25,76.60,66.6,79.41,88.0,77.00,0.0112,78.00,68.00,79.93,79.93,0.0197,0.0197,50.39,50.03,50.03,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,-1,1.1,0.8885,1,1200,0,0,0,1,1
07/02  14:47:00,296.7,0.31,62,3.15,51.36,0.29,71.83,73.2,80.38,85.7,77.00,0.0112,78.00,68.00,79.93,79.93,0.0196,0.0196,51.06,50.10,50.10,50.03,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.4,0.8885,1,1200,0,0,0,0,0
07/02  14:48:00,310.7,0.32,62,3.09,52.64,0.29,70.55,77.8,80.79,80.7,77.00,0.0112,78.00,68.00,79.90,79.90,0.0193,0.0193,51.73,50.22,50.22,50.05,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.7,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.2,0.8885,1,1200,0,0,0,0,0
07/02  14:49:00,188.1,0.32,49,2.38,53.27,0.25,69.93,85.3,81.02,85.9,77.00,0.0111,78.00,68.00,79.86,79.86,0.0191,0.0191,52.00,50.29,50.29,50.09,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.7,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,-1,1.1,0.8885,1,1200,0,0,0,0,0
07/02  14:50:00,146.5,0.32,49,0.02,53.84,0.22,73.56,98.0,80.57,91.0,77.00,0.0111,78.00,68.00,79.82,79.82,0.0188,0.0188,51.79,50.26,50.26,50.12,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  14:51:00,146.7,0.31,49,0.02,53.42,0.23,76.94,99.6,79.77,89.1,77.00,0.0111,78.00,68.00,79.79,79.79,0.0187,0.0187,51.60,50.24,50.24,50.14,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  14:52:00,147.7,0.32,49,0.03,53.33,0.22,77.84,99.5,79.83,91.5,77.00,0.0111,78.00,68.00,79.77,79.77,0.0186,0.0186,51.44,50.21,50.21,50.16,50.04,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  14:53:00,146.9,0.31,49,-0.01,52.78,0.21,77.37,99.4,78.81,88.1,77.00,0.0111,78.00,68.00,79.77,79.77,0.0187,0.0187,51.30,50.19,50.19,50.17,50.04,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,1,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  14:54:00,147.9,0.31,49,0.02,52.66,0.21,77.51,99.5,79.26,91.4,77.00,0.0110,78.00,68.00,79.77,79.77,0.0188,0.0188,51.18,50.18,50.18,50.19,50.05,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,1,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  14:55:00,147.6,0.31,49,0.02,51.95,0.21,77.12,99.2,78.34,87.8,77.00,0.0110,78.00,68.00,79.77,79.77,0.0189,0.0189,51.07,50.16,50.16,50.20,50.05,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,1,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  14:56:00,148.2,0.31,49,0.03,51.81,0.21,77.02,98.4,78.85,91.0,77.00,0.0110,78.00,68.00,79.76,79.76,0.0189,0.0189,50.97,50.15,50.15,50.20,50.05,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,1,1.1,0.4338,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  14:57:00,147.9,0.31,49,0.01,51.20,0.21,77.32,98.1,78.85,90.6,77.00,0.0110,78.00,68.00,79.76,79.76,0.0190,0.0190,50.89,50.14,50.14,50.21,50.06,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  14:58:00,148.6,0.31,49,0.02,51.10,0.21,77.16,96.2,79.48,90.8,77.00,0.0110,78.00,68.00,79.76,79.76,0.0190,0.0190,50.81,50.13,50.13,50.21,50.06,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  14:59:00,148.8,0.31,49,0.02,50.47,0.22,77.68,97.0,79.91,89.7,77.00,0.0109,78.00,68.00,79.76,79.76,0.0190,0.0190,50.75,50.12,50.12,50.22,50.06,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  15:00:00,148.0,0.32,49,-0.02,50.43,0.21,77.01,93.7,80.29,85.4,77.00,0.0109,78.00,68.00,79.75,79.75,0.0191,0.0191,50.69,50.12,50.12,50.22,50.06,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,1,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  15:01:00,148.6,0.32,49,-0.02,49.77,0.21,77.60,95.8,80.91,86.1,77.00,0.0109,78.00,68.00,79.75,79.75,0.0191,0.0191,50.63,50.11,50.11,50.22,50.07,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  15:02:00,148.1,0.32,49,-0.00,49.74,0.21,77.24,93.5,81.22,80.1,77.00,0.0109,78.00,68.00,79.75,79.75,0.0191,0.0191,50.59,50.11,50.11,50.22,50.07,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  15:03:00,148.4,0.32,49,0.00,49.21,0.22,77.43,94.6,81.28,85.2,77.00,0.0108,78.00,68.00,79.75,79.75,0.0191,0.0191,50.55,50.10,50.10,50.22,50.07,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  15:04:00,149.2,0.31,49,0.02,49.23,0.21,77.53,93.9,80.67,81.3,77.00,0.0108,78.00,68.00,79.75,79.75,0.0192,0.0192,50.51,50.10,50.10,50.22,50.07,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,1,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  15:05:00,147.7,0.31,49,0.03,48.74,0.21,77.02,91.4,80.01,80.5,77.00,0.0108,78.00,68.00,79.75,79.75,0.0192,0.0192,50.48,50.10,50.10,50.21,50.07,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  15:06:00,148.6,0.31,49,0.03,48.87,0.21,77.59,94.8,79.48,86.3,77.00,0.0108,78.00,68.00,79.74,79.74,0.0192,0.0192,50.45,50.09,50.09,50.21,50.07,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  15:07:00,147.7,0.32,49,-0.01,48.27,0.22,77.33,93.0,78.80,83.3,77.00,0.0108,78.00,68.00,79.74,79.74,0.0192,0.0192,50.42,50.09,50.09,50.21,50.07,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,1,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  15:08:00,148.5,0.32,49,0.02,48.41,0.21,77.45,94.2,78.91,89.3,77.00,0.0107,78.00,68.00,79.74,79.74,0.0192,0.0192,50.40,50.09,50.09,50.20,50.07,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  15:09:00,147.6,0.31,49,-0.00,48.01,0.22,77.79,94.8,78.56,89.9,77.00,0.0107,78.00,68.00,79.74,79.74,0.0192,0.0192,50.38,50.09,50.09,50.20,50.08,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.0,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  15:10:00,147.2,0.32,49,-0.04,48.13,0.21,77.60,93.2,78.71,89.8,77.00,0.0107,78.00,68.00,79.74,79.74,0.0192,0.0192,50.36,50.09,50.09,50.20,50.08,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  15:11:00,147.9,0.32,49,-0.01,47.72,0.22,78.36,96.1,79.68,93.4,77.00,0.0107,78.00,68.00,79.74,79.74,0.0192,0.0192,50.34,50.08,50.08,50.19,50.08,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.0,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,-1,1.1,0.5885,1,1200,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  15:12:00,147.1,0.32,49,0.01,47.92,0.22,78.19,93.5,79.50,89.8,77.00,0.0106,78.00,68.00,79.74,79.74,0.0192,0.0192,50.32,50.08,50.08,50.19,50.08,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.0,-1,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.5,1,1.1,0.5885,1,1200,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  15:13:00,147.3,0.32,49,0.00,47.59,0.22,78.59,95.2,80.52,92.7,77.00,0.0106,79.00,69.00,79.74,79.74,0.0193,0.0193,50.31,50.08,50.08,50.19,50.08,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.5,0,1.1,0.5885,1,1200,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,-1,1.1,0.8885,1,1200,0,0,2,0,0
07/02  15:14:00,147.5,0.32,49,-0.01,47.79,0.22,78.56,93.6,80.61,86.5,77.00,0.0106,79.00,69.00,79.75,79.75,0.0193,0.0193,50.29,50.08,50.08,50.18,50.08,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4338,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.5,0,1.1,0.5885,1,1200,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  15:15:00,147.7,0.32,49,-0.01,47.56,0.22,78.15,92.4,81.14,87.3,77.00,0.0106,78.00,68.00,79.75,79.75,0.0194,0.0194,50.28,50.08,50.08,50.18,50.08,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,-1,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.5,0,1.1,0.5885,1,1200,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  15:16:00,147.0,0.31,49,0.01,47.83,0.22,78.31,92.2,81.15,83.3,77.00,0.0105,78.00,68.00,79.76,79.76,0.0194,0.0194,50.27,50.08,50.08,50.17,50.08,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.5,0,1.1,0.5885,1,1200,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  15:17:00,146.5,0.32,49,0.02,47.63,0.21,77.79,89.8,80.82,82.3,77.00,0.0105,78.00,68.00,79.76,79.76,0.0194,0.0194,50.26,50.08,50.08,50.17,50.08,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,1,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.5,0,1.1,0.5885,1,1200,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  15:18:00,147.3,0.31,49,0.03,47.90,0.22,78.26,92.7,80.21,84.6,77.00,0.0105,78.00,68.00,79.76,79.76,0.0194,0.0194,50.25,50.08,50.08,50.17,50.08,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.5,0,1.1,0.5885,1,1200,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  15:19:00,147.9,0.31,49,-0.00,47.83,0.21,77.74,89.2,79.55,80.1,77.00,0.0105,78.00,68.00,79.76,79.76,0.0194,0.0194,50.24,50.08,50.08,50.16,50.08,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.5,0,1.1,0.5885,1,1200,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  15:20:00,148.0,0.32,49,0.00,47.99,0.22,77.96,92.7,79.53,88.1,77.00,0.0104,78.00,68.00,79.77,79.77,0.0194,0.0194,50.23,50.08,50.08,50.16,50.08,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.5,0,1.1,0.5885,1,1200,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  15:21:00,147.8,0.32,49,0.02,47.86,0.21,77.96,91.8,78.79,86.3,77.00,0.0104,78.00,68.00,79.77,79.77,0.0194,0.0194,50.22,50.08,50.08,50.15,50.08,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.5,0,1.1,0.5885,1,1200,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  15:22:00,147.7,0.32,49,0.02,48.00,0.22,77.75,92.1,78.86,89.4,77.00,0.0104,78.00,68.00,79.77,79.77,0.0194,0.0194,50.21,50.08,50.08,50.15,50.08,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.5,0,1.1,0.5885,1,1200,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  15:23:00,147.7,0.32,49,0.01,47.96,0.22,78.08,93.5,78.74,91.1,77.00,0.0104,78.00,68.00,79.77,79.77,0.0194,0.0194,50.21,50.08,50.08,50.15,50.07,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,1,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.5,0,1.1,0.5885,1,1200,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
