date_time,wshp_power,iw_flow,fan_spd,comp_spd,iw_temp,sa_flow,sa_temp,sa_rh,zn_temp,zn_rh,oa_temp_sim,oa_w_sim,zn_temp_cspt,zn_temp_hspt,zn_temp_sim,zn_temp_spt_emu,zn_w_sim,zn_w_spt_emu,utube_down_temp,utube_up_temp,iw_temp_spt_emu,grout_down_temp,grout_up_temp,ground_temp_sim,stat,grid_signal_type,grid_signal_shed,grid_signal_price,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act
07/02  15:24:00,147.6,0.32,49,0.01,48.11,0.22,77.89,92.7,78.95,91.6,77.00,0.0103,78.00,68.00,79.78,79.78,0.0194,0.0194,50.20,50.08,50.08,50.14,50.07,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4338,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,1,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.5,0,1.1,0.5885,1,1200,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,-1,1.1,0.8885,1,1200,0,0,0,1,1
07/02  15:25:00,148.2,0.32,49,0.02,48.10,0.22,78.56,95.3,79.62,93.8,77.00,0.0103,78.00,68.00,79.78,79.78,0.0194,0.0194,50.19,50.08,50.08,50.14,50.07,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.0,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.5,0,1.1,0.5885,1,1200,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  15:26:00,147.4,0.32,49,-0.02,48.24,0.22,78.32,93.1,79.52,92.6,77.00,0.0103,78.00,68.00,79.78,79.78,0.0194,0.0194,50.19,50.08,50.08,50.14,50.07,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.0,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.5,0,1.1,0.5885,1,1200,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  15:27:00,148.8,0.32,49,0.02,48.35,0.22,79.00,95.7,80.43,94.4,77.00,0.0103,78.00,68.00,79.79,79.79,0.0194,0.0194,50.18,50.08,50.08,50.13,50.07,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.0,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.5,0,1.1,0.5885,1,1200,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  15:28:00,148.1,0.32,49,0.02,48.46,0.21,78.64,92.2,80.11,89.8,77.00,0.0103,78.00,68.00,79.79,79.79,0.0195,0.0195,50.18,50.08,50.08,50.13,50.07,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.0,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.5,1,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  15:29:00,148.6,0.32,49,-0.02,48.59,0.22,78.79,93.9,80.82,91.2,77.00,0.0102,78.00,68.00,79.80,79.80,0.0195,0.0195,50.17,50.08,50.08,50.13,50.07,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.0,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  15:30:00,147.5,0.32,49,-0.04,48.68,0.22,78.45,91.2,80.82,84.0,77.00,0.0102,78.00,68.00,79.80,79.80,0.0195,0.0195,50.17,50.08,50.08,50.12,50.07,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.0,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  15:31:00,147.9,0.32,49,-0.05,48.81,0.22,78.26,92.2,80.93,87.2,77.00,0.0102,78.00,68.00,79.81,79.81,0.0195,0.0195,50.16,50.07,50.07,50.12,50.07,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.0,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  15:32:00,148.3,0.31,49,0.04,48.92,0.22,78.47,92.4,80.48,85.0,77.00,0.0102,78.00,68.00,79.81,79.81,0.0195,0.0195,50.16,50.07,50.07,50.12,50.07,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.0,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  15:33:00,147.2,0.32,49,-0.01,49.07,0.22,78.02,90.1,80.03,84.0,77.00,0.0101,78.00,68.00,79.81,79.81,0.0195,0.0195,50.15,50.07,50.07,50.12,50.07,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.0,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  15:34:00,147.0,0.32,49,-0.01,49.22,0.22,78.51,93.5,79.76,88.3,77.00,0.0101,78.00,68.00,79.81,79.81,0.0195,0.0195,50.15,50.07,50.07,50.11,50.07,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.0,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  15:35:00,146.6,0.32,49,0.01,49.38,0.22,78.17,90.3,79.22,83.6,77.00,0.0101,78.00,68.00,79.82,79.82,0.0195,0.0195,50.14,50.07,50.07,50.11,50.07,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.0,0,1.1,0.5138,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  15:36:00,147.2,0.32,49,0.00,49.54,0.22,78.26,92.8,79.44,89.7,77.00,0.0101,78.00,68.00,79.82,79.82,0.0195,0.0195,50.14,50.07,50.07,50.11,50.07,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.0,-1,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,-1,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  15:37:00,275.8,0.31,62,3.13,49.94,0.24,75.42,68.2,78.88,85.7,77.00,0.0100,78.00,68.00,79.82,79.82,0.0195,0.0195,50.37,50.08,50.08,50.11,50.07,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  15:38:00,296.4,0.31,62,3.10,51.47,0.29,70.77,74.5,79.76,84.5,77.00,0.0100,78.00,68.00,79.81,79.81,0.0195,0.0195,51.00,50.14,50.14,50.11,50.07,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.7,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  15:39:00,316.3,0.32,62,3.10,53.21,0.29,70.24,80.6,80.14,83.0,77.00,0.0100,78.00,68.00,79.79,79.79,0.0193,0.0193,51.69,50.25,50.25,50.13,50.07,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.7,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  15:40:00,221.5,0.31,49,2.42,54.70,0.27,69.56,85.3,80.42,84.8,77.00,0.0100,78.00,68.00,79.75,79.75,0.0190,0.0190,52.23,50.37,50.37,50.16,50.07,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.7,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,1,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,-1,1.1,0.5885,0,0,0,0,0,1,1,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  15:41:00,146.3,0.31,49,0.02,55.36,0.22,72.26,97.4,80.41,92.3,77.00,0.0099,78.00,68.00,79.71,79.71,0.0187,0.0187,52.00,50.34,50.34,50.19,50.08,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.5,1,1.1,0.4338,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.4,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  15:42:00,146.5,0.32,49,0.02,54.94,0.23,76.65,99.6,79.66,89.8,77.00,0.0099,78.00,68.00,79.67,79.67,0.0186,0.0186,51.80,50.31,50.31,50.21,50.08,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,1,1.2,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  15:43:00,147.8,0.31,49,0.03,54.36,0.23,77.89,99.5,80.16,92.6,77.00,0.0099,78.00,68.00,79.66,79.66,0.0185,0.0185,51.62,50.28,50.28,50.23,50.09,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  15:44:00,147.1,0.32,49,-0.03,54.04,0.21,77.77,99.6,79.17,89.3,77.00,0.0099,78.00,68.00,79.66,79.66,0.0186,0.0186,51.47,50.26,50.26,50.25,50.09,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,1,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  15:45:00,147.5,0.32,49,0.00,53.65,0.21,77.59,99.5,79.59,91.1,77.00,0.0098,78.00,68.00,79.66,79.66,0.0187,0.0187,51.34,50.24,50.24,50.26,50.09,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,1,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  15:46:00,146.1,0.32,49,0.07,53.46,0.21,77.38,99.4,78.99,86.5,77.00,0.0098,78.00,68.00,79.67,79.67,0.0188,0.0188,51.22,50.23,50.23,50.27,50.10,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  15:47:00,146.7,0.32,49,0.03,52.98,0.21,77.04,98.9,79.23,89.1,77.00,0.0098,78.00,68.00,79.67,79.67,0.0188,0.0188,51.11,50.21,50.21,50.28,50.10,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,1,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  15:48:00,146.9,0.31,49,0.03,52.87,0.21,77.48,98.3,79.21,88.1,77.00,0.0098,78.00,68.00,79.67,79.67,0.0189,0.0189,51.02,50.20,50.20,50.28,50.10,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,1,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  15:49:00,145.5,0.32,49,0.01,52.40,0.21,77.06,95.2,79.39,86.3,77.00,0.0098,78.00,68.00,79.67,79.67,0.0189,0.0189,50.94,50.19,50.19,50.29,50.10,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  15:50:00,146.4,0.32,49,-0.02,52.18,0.22,77.82,96.3,79.94,89.0,77.00,0.0097,78.00,68.00,79.68,79.68,0.0190,0.0190,50.87,50.18,50.18,50.29,50.11,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  15:51:00,146.3,0.31,49,-0.00,51.90,0.21,77.48,93.2,79.98,83.0,77.00,0.0097,78.00,68.00,79.68,79.68,0.0190,0.0190,50.80,50.17,50.17,50.29,50.11,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,1,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,-1,1.1,0.8885,1,1200,0,0,0,1,1
07/02  15:52:00,147.4,0.32,49,-0.01,51.58,0.21,77.90,94.8,80.50,88.4,77.00,0.0097,78.00,68.00,79.68,79.68,0.0190,0.0190,50.74,50.16,50.16,50.29,50.11,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,1,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.4,0.8885,1,1200,0,0,0,0,0
07/02  15:53:00,146.7,0.31,49,-0.01,51.37,0.21,77.54,92.0,80.42,80.9,77.00,0.0097,78.00,68.00,79.68,79.68,0.0191,0.0191,50.69,50.16,50.16,50.28,50.11,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.2,0.8885,1,1200,0,0,0,0,0
07/02  15:54:00,146.9,0.32,49,-0.02,50.84,0.21,77.16,91.7,80.65,83.8,77.00,0.0096,78.00,68.00,79.69,79.69,0.0191,0.0191,50.65,50.15,50.15,50.28,50.11,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,1,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,-1,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  15:55:00,147.5,0.32,49,-0.01,50.78,0.21,77.55,93.5,80.45,82.4,77.00,0.0096,78.00,68.00,79.69,79.69,0.0191,0.0191,50.61,50.15,50.15,50.28,50.11,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,1,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  15:56:00,146.6,0.31,49,-0.01,50.22,0.21,76.97,90.5,80.12,79.6,77.00,0.0096,78.00,68.00,79.69,79.69,0.0191,0.0191,50.57,50.14,50.14,50.28,50.11,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,1,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  15:57:00,147.1,0.31,49,-0.02,50.12,0.21,77.41,93.9,79.80,85.5,77.00,0.0096,78.00,68.00,79.69,79.69,0.0191,0.0191,50.54,50.14,50.14,50.27,50.11,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  15:58:00,146.6,0.31,49,-0.01,49.61,0.21,77.16,92.1,79.39,83.6,77.00,0.0095,78.00,68.00,79.69,79.69,0.0191,0.0191,50.51,50.14,50.14,50.27,50.11,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  15:59:00,146.4,0.31,49,0.02,49.57,0.21,77.16,92.9,79.37,88.2,77.00,0.0095,78.00,68.00,79.69,79.69,0.0191,0.0191,50.48,50.14,50.14,50.26,50.12,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,-1,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  16:00:00,147.0,0.31,49,-0.01,49.02,0.22,77.94,95.7,79.20,90.8,77.00,0.0095,78.00,68.00,79.69,79.69,0.0191,0.0191,50.46,50.13,50.13,50.26,50.12,10.0,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,-1,1.1,0.4338,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  16:01:00,146.8,0.32,49,-0.02,49.06,0.21,77.56,92.7,78.74,88.8,77.00,0.0095,78.00,68.00,79.68,79.68,0.0191,0.0191,50.43,50.13,50.13,50.25,50.12,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0
07/02  16:02:00,147.9,0.32,49,-0.01,48.50,0.22,78.04,94.8,79.13,92.1,77.00,0.0095,78.00,68.00,79.67,79.67,0.0191,0.0191,50.41,50.13,50.13,50.25,50.12,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0
07/02  16:03:00,146.9,0.32,49,-0.03,48.52,0.21,77.76,92.2,78.67,89.4,77.00,0.0095,78.00,68.00,79.65,79.65,0.0191,0.0191,50.39,50.13,50.13,50.24,50.12,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0
07/02  16:04:00,147.9,0.32,49,-0.07,48.02,0.22,78.25,94.9,79.66,93.2,77.00,0.0095,78.00,68.00,79.63,79.63,0.0191,0.0191,50.38,50.13,50.13,50.24,50.11,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0
07/02  16:05:00,147.2,0.31,49,-0.02,48.13,0.22,78.26,94.1,79.43,91.0,77.00,0.0095,78.00,68.00,79.62,79.62,0.0191,0.0191,50.36,50.13,50.13,50.23,50.11,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0
07/02  16:06:00,147.4,0.31,49,0.07,47.67,0.22,78.45,95.0,80.28,93.3,77.00,0.0094,78.00,68.00,79.60,79.60,0.0191,0.0191,50.35,50.12,50.12,50.23,50.11,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0
07/02  16:07:00,147.8,0.32,49,-0.00,47.74,0.21,78.45,93.8,80.07,89.0,77.00,0.0094,78.00,68.00,79.59,79.59,0.0191,0.0191,50.33,50.12,50.12,50.22,50.11,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0
07/02  16:08:00,146.5,0.31,49,0.01,47.33,0.22,77.92,91.5,80.41,86.8,77.00,0.0094,78.00,68.00,79.57,79.57,0.0192,0.0192,50.32,50.12,50.12,50.22,50.11,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0
07/02  16:09:00,146.3,0.32,49,0.00,47.43,0.22,78.46,94.2,80.69,87.0,77.00,0.0094,78.00,68.00,79.56,79.56,0.0192,0.0192,50.31,50.12,50.12,50.21,50.11,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0
07/02  16:10:00,145.1,0.32,49,0.01,47.19,0.21,77.92,90.8,80.62,81.2,77.00,0.0094,78.00,68.00,79.54,79.54,0.0192,0.0192,50.30,50.12,50.12,50.21,50.11,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0
07/02  16:11:00,146.1,0.32,49,0.03,47.42,0.21,77.99,92.7,80.52,86.5,77.00,0.0094,78.00,68.00,79.53,79.53,0.0192,0.0192,50.29,50.12,50.12,50.20,50.11,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0
07/02  16:12:00,145.7,0.32,49,-0.01,47.18,0.21,78.00,91.5,79.91,82.9,77.00,0.0094,78.00,68.00,79.51,79.51,0.0192,0.0192,50.28,50.12,50.12,50.20,50.11,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0
07/02  16:13:00,145.0,0.32,49,-0.05,47.43,0.21,77.45,89.5,79.50,83.1,77.00,0.0094,78.00,68.00,79.50,79.50,0.0191,0.0191,50.27,50.12,50.12,50.19,50.11,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0
07/02  16:14:00,145.5,0.31,49,0.10,47.32,0.22,77.88,92.4,79.16,86.0,77.00,0.0094,78.00,68.00,79.48,79.48,0.0191,0.0191,50.26,50.12,50.12,50.19,50.11,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0
07/02  16:15:00,145.2,0.31,49,0.02,47.57,0.21,77.50,89.6,78.80,82.3,77.00,0.0094,78.00,68.00,79.47,79.47,0.0191,0.0191,50.25,50.11,50.11,50.18,50.11,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0
07/02  16:16:00,145.3,0.32,49,-0.09,47.48,0.22,77.65,92.2,78.95,89.1,77.00,0.0094,78.00,68.00,79.45,79.45,0.0191,0.0191,50.24,50.11,50.11,50.18,50.11,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0
07/02  16:17:00,145.3,0.31,49,0.03,47.77,0.21,78.00,92.5,78.58,88.9,77.00,0.0094,78.00,68.00,79.44,79.44,0.0191,0.0191,50.24,50.11,50.11,50.18,50.10,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0
07/02  16:18:00,145.1,0.31,49,0.05,47.81,0.22,77.80,91.4,78.73,89.5,77.00,0.0094,78.00,68.00,79.43,79.43,0.0191,0.0191,50.23,50.11,50.11,50.17,50.10,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0
07/02  16:19:00,145.5,0.32,49,-0.00,48.01,0.22,78.44,94.2,79.26,92.5,77.00,0.0094,78.00,68.00,79.41,79.41,0.0190,0.0190,50.22,50.11,50.11,50.17,50.10,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0
07/02  16:20:00,145.3,0.32,49,-0.02,48.10,0.21,78.22,91.3,79.07,89.3,77.00,0.0094,78.00,68.00,79.40,79.40,0.0190,0.0190,50.22,50.11,50.11,50.16,50.10,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0
07/02  16:21:00,147.2,0.32,49,-0.00,48.33,0.22,78.69,94.2,80.03,92.9,77.00,0.0093,78.00,68.00,79.39,79.39,0.0191,0.0191,50.21,50.11,50.11,50.16,50.10,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0
07/02  16:22:00,146.4,0.31,49,0.02,48.43,0.22,78.50,91.5,79.82,87.4,77.00,0.0093,78.00,68.00,79.38,79.38,0.0191,0.0191,50.21,50.11,50.11,50.16,50.10,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,1,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0
07/02  16:23:00,146.3,0.31,49,0.02,48.57,0.22,78.50,93.0,80.51,91.1,77.00,0.0093,78.00,68.00,79.37,79.37,0.0191,0.0191,50.20,50.11,50.11,50.15,50.10,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0
07/02  16:24:00,146.1,0.31,49,0.01,48.69,0.22,78.43,91.5,80.33,85.9,77.00,0.0093,78.00,68.00,79.36,79.36,0.0191,0.0191,50.19,50.11,50.11,50.15,50.10,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0
07/02  16:25:00,145.9,0.31,49,0.02,48.79,0.21,77.96,90.4,80.37,85.8,77.00,0.0093,78.00,68.00,79.35,79.35,0.0191,0.0191,50.19,50.10,50.10,50.15,50.10,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0
07/02  16:26:00,146.5,0.31,49,0.01,48.86,0.21,78.38,92.4,79.97,86.7,77.00,0.0093,78.00,68.00,79.34,79.34,0.0191,0.0191,50.18,50.10,50.10,50.14,50.09,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0
07/02  16:27:00,145.4,0.31,49,-0.01,48.98,0.21,77.83,88.9,79.37,82.6,77.00,0.0093,78.00,68.00,79.33,79.33,0.0191,0.0191,50.18,50.10,50.10,50.14,50.09,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0
07/02  16:28:00,145.8,0.32,49,0.01,49.10,0.21,78.12,92.5,79.26,89.3,77.00,0.0093,78.00,68.00,79.32,79.32,0.0191,0.0191,50.17,50.10,50.10,50.14,50.09,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0
07/02  16:29:00,147.2,0.32,49,0.03,49.18,0.21,77.96,90.4,78.55,86.3,77.00,0.0093,78.00,68.00,79.31,79.31,0.0191,0.0191,50.17,50.10,50.10,50.13,50.09,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,1,1.1,0.4338,0,0,0,0,0,-1,1,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0
07/02  16:30:00,148.0,0.32,49,-0.01,49.30,0.22,77.65,90.9,78.59,89.1,77.00,0.0093,78.00,68.00,79.30,79.30,0.0191,0.0191,50.17,50.10,50.10,50.13,50.09,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0
07/02  16:31:00,148.7,0.31,49,-0.04,49.39,0.22,77.98,92.4,78.34,90.3,77.00,0.0093,78.00,68.00,79.29,79.29,0.0190,0.0190,50.16,50.10,50.10,50.13,50.09,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,1,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0
07/02  16:32:00,147.4,0.31,49,0.02,49.50,0.22,77.66,90.4,78.20,88.1,77.00,0.0093,78.00,68.00,79.28,79.28,0.0190,0.0190,50.16,50.10,50.10,50.12,50.09,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0
07/02  16:33:00,148.8,0.31,49,0.03,49.57,0.22,78.13,94.2,79.16,92.7,77.00,0.0093,78.00,68.00,79.26,79.26,0.0190,0.0190,50.15,50.10,50.10,50.12,50.09,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0
07/02  16:34:00,146.9,0.31,49,-0.00,49.63,0.22,78.08,92.7,79.12,89.9,77.00,0.0093,78.00,68.00,79.25,79.25,0.0190,0.0190,50.15,50.09,50.09,50.12,50.08,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0
07/02  16:35:00,146.7,0.31,49,-0.01,49.71,0.22,78.14,93.8,79.98,91.9,77.00,0.0092,78.00,68.00,79.25,79.25,0.0190,0.0190,50.15,50.09,50.09,50.12,50.08,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0
07/02  16:36:00,147.0,0.31,49,-0.02,49.88,0.21,78.46,93.6,80.14,89.5,77.00,0.0092,78.00,68.00,79.24,79.24,0.0190,0.0190,50.14,50.09,50.09,50.11,50.08,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0
07/02  16:37:00,146.3,0.31,49,0.02,50.01,0.22,78.13,91.2,80.59,86.7,77.00,0.0092,78.00,68.00,79.23,79.23,0.0190,0.0190,50.14,50.09,50.09,50.11,50.08,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0
07/02  16:38:00,147.1,0.31,49,0.02,50.23,0.22,78.56,92.8,80.72,86.7,77.00,0.0092,78.00,68.00,79.22,79.22,0.0190,0.0190,50.14,50.09,50.09,50.11,50.08,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0
07/02  16:39:00,146.3,0.32,49,0.00,50.39,0.22,78.08,88.4,80.33,79.6,77.00,0.0092,78.00,68.00,79.21,79.21,0.0191,0.0191,50.13,50.09,50.09,50.10,50.08,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0
07/02  16:40:00,146.4,0.32,49,0.00,50.60,0.22,77.95,89.7,79.96,84.6,77.00,0.0092,78.00,68.00,79.21,79.21,0.0190,0.0190,50.13,50.09,50.09,50.10,50.08,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0
07/02  16:41:00,146.4,0.32,49,0.02,50.80,0.22,78.16,89.1,79.26,82.6,77.00,0.0092,78.00,68.00,79.20,79.20,0.0190,0.0190,50.13,50.09,50.09,50.10,50.08,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0
07/02  16:42:00,146.0,0.32,49,-0.01,50.99,0.22,77.69,87.5,78.83,83.4,77.00,0.0092,78.00,68.00,79.19,79.19,0.0190,0.0190,50.12,50.08,50.08,50.10,50.07,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0
07/02  16:43:00,146.8,0.32,49,0.02,51.16,0.22,78.31,92.0,78.79,89.6,77.00,0.0092,78.00,68.00,79.18,79.18,0.0190,0.0190,50.12,50.08,50.08,50.10,50.07,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0
07/02  16:44:00,146.1,0.32,49,0.00,51.38,0.22,78.21,89.1,78.13,86.6,77.00,0.0092,78.00,68.00,79.17,79.17,0.0190,0.0190,50.12,50.08,50.08,50.09,50.07,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0
07/02  16:45:00,146.3,0.31,49,-0.01,51.52,0.22,78.15,90.9,78.55,90.9,77.00,0.0092,78.00,68.00,79.17,79.17,0.0189,0.0189,50.11,50.08,50.08,50.09,50.07,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0
07/02  16:46:00,146.3,0.32,49,0.02,51.60,0.21,78.49,91.5,78.50,91.8,77.00,0.0092,78.00,68.00,79.16,79.16,0.0189,0.0189,50.11,50.08,50.08,50.09,50.07,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0
07/02  16:47:00,146.2,0.31,49,0.03,51.67,0.22,78.45,91.1,78.79,92.0,77.00,0.0092,78.00,68.00,79.15,79.15,0.0189,0.0189,50.11,50.08,50.08,50.09,50.07,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0
