date_time,wshp_power,iw_flow,fan_spd,comp_spd,iw_temp,sa_flow,sa_temp,sa_rh,zn_temp,zn_rh,oa_temp_sim,oa_w_sim,zn_temp_cspt,zn_temp_hspt,zn_temp_sim,zn_temp_spt_emu,zn_w_sim,zn_w_spt_emu,utube_down_temp,utube_up_temp,iw_temp_spt_emu,grout_down_temp,grout_up_temp,ground_temp_sim,stat,grid_signal_type,grid_signal_shed,grid_signal_price,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act
07/02  16:48:00,146.9,0.31,49,0.02,51.63,0.22,78.97,92.8,79.36,93.4,77.00,0.0092,78.00,68.00,79.15,79.15,0.0189,0.0189,50.11,50.08,50.08,50.09,50.07,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,1,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0
07/02  16:49:00,146.5,0.32,49,0.02,51.65,0.22,78.85,89.9,79.27,90.9,77.00,0.0091,78.00,68.00,79.14,79.14,0.0190,0.0190,50.10,50.08,50.08,50.08,50.07,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0
07/02  16:50:00,147.2,0.31,49,-0.01,51.47,0.22,79.20,92.2,79.82,92.6,77.00,0.0091,78.00,68.00,79.14,79.14,0.0190,0.0190,50.10,50.08,50.08,50.08,50.07,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4338,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0
07/02  16:51:00,146.1,0.32,49,0.01,51.47,0.22,78.77,87.9,79.58,85.6,77.00,0.0091,78.00,68.00,79.13,79.13,0.0190,0.0190,50.10,50.07,50.07,50.08,50.06,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,1,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0
07/02  16:52:00,146.5,0.32,49,-0.01,51.23,0.22,78.78,91.1,80.13,90.2,77.00,0.0091,78.00,68.00,79.13,79.13,0.0190,0.0190,50.10,50.07,50.07,50.08,50.06,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0
07/02  16:53:00,146.3,0.31,49,0.00,51.22,0.22,78.62,88.0,79.93,84.1,77.00,0.0091,78.00,68.00,79.13,79.13,0.0190,0.0190,50.10,50.07,50.07,50.08,50.06,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0
07/02  16:54:00,145.9,0.32,49,-0.01,51.01,0.22,78.21,87.3,79.95,84.3,77.00,0.0091,78.00,68.00,79.12,79.12,0.0190,0.0190,50.09,50.07,50.07,50.08,50.06,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0
07/02  16:55:00,146.1,0.32,49,0.02,51.01,0.21,78.63,88.6,79.67,85.0,77.00,0.0091,78.00,68.00,79.12,79.12,0.0190,0.0190,50.09,50.07,50.07,50.07,50.06,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0
07/02  16:56:00,145.4,0.31,49,-0.01,50.72,0.22,78.38,85.1,79.30,80.8,77.00,0.0091,78.00,68.00,79.11,79.11,0.0189,0.0189,50.09,50.07,50.07,50.07,50.06,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0
07/02  16:57:00,146.1,0.31,49,0.03,50.78,0.22,78.56,88.6,79.26,87.2,77.00,0.0091,78.00,68.00,79.11,79.11,0.0189,0.0189,50.09,50.07,50.07,50.07,50.06,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0
07/02  16:58:00,146.0,0.32,49,-0.01,50.48,0.21,78.61,85.8,78.83,83.1,77.00,0.0091,78.00,68.00,79.10,79.10,0.0189,0.0189,50.08,50.07,50.07,50.07,50.06,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0
07/02  16:59:00,145.8,0.32,49,-0.02,50.59,0.21,78.37,88.1,79.00,88.5,77.00,0.0091,78.00,68.00,79.10,79.10,0.0189,0.0189,50.08,50.07,50.07,50.07,50.06,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0
07/02  17:00:00,147.3,0.32,49,0.01,50.30,0.21,79.00,89.2,78.80,90.2,77.00,0.0091,78.00,68.00,79.09,79.09,0.0188,0.0188,50.08,50.06,50.06,50.07,50.06,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4338,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4338,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0
07/02  17:01:00,146.4,0.32,49,-0.01,50.32,0.22,78.79,86.7,78.54,87.9,76.97,0.0091,78.00,68.00,79.09,79.09,0.0188,0.0188,50.08,50.06,50.06,50.06,50.05,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.7,0.5885,0,0,0,0,0,0,0
07/02  17:02:00,147.2,0.32,49,-0.01,50.01,0.21,78.94,89.4,78.84,91.4,76.93,0.0091,78.00,68.00,79.07,79.07,0.0188,0.0188,50.08,50.06,50.06,50.06,50.05,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.0,0,1.4,0.5885,0,0,0,0,0,0,0
07/02  17:03:00,146.8,0.32,49,-0.02,50.09,0.21,78.81,86.6,78.28,88.1,76.90,0.0091,78.00,68.00,79.06,79.06,0.0188,0.0188,50.08,50.06,50.06,50.06,50.05,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,0.8,0,1.2,0.5885,0,0,0,0,0,0,0
07/02  17:04:00,147.3,0.31,49,0.02,49.71,0.21,78.81,90.2,79.00,92.3,76.87,0.0091,78.00,68.00,79.05,79.05,0.0188,0.0188,50.07,50.06,50.06,50.06,50.05,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0
07/02  17:05:00,146.7,0.31,49,-0.01,49.74,0.22,78.82,88.2,78.51,90.1,76.83,0.0091,78.00,68.00,79.03,79.03,0.0188,0.0188,50.07,50.06,50.06,50.06,50.05,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,0.7,0,1.1,0.5885,0,0,0,0,0,0,0
07/02  17:06:00,146.9,0.31,49,-0.01,49.35,0.21,78.71,90.5,79.20,92.5,76.80,0.0091,78.00,68.00,79.02,79.02,0.0188,0.0188,50.07,50.06,50.06,50.06,50.05,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,0.6,0,1.1,0.5885,0,0,0,0,0,0,0
07/02  17:07:00,147.4,0.32,49,0.03,49.36,0.22,78.90,89.6,79.01,91.3,76.77,0.0091,78.00,68.00,79.01,79.01,0.0188,0.0188,50.07,50.06,50.06,50.06,50.05,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,0.6,0,1.1,0.5885,0,0,0,0,0,0,0
07/02  17:08:00,147.1,0.31,49,0.03,49.05,0.22,78.70,89.6,79.39,91.1,76.74,0.0091,78.00,68.00,79.00,79.00,0.0188,0.0188,50.07,50.06,50.06,50.06,50.05,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,0.6,-1,1.1,0.5885,0,0,0,0,0,0,0
07/02  17:09:00,147.4,0.32,49,0.01,49.11,0.21,78.97,90.3,79.29,91.1,76.70,0.0091,78.00,68.00,78.98,78.98,0.0188,0.0188,50.07,50.06,50.06,50.05,50.05,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.0,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  17:10:00,146.7,0.32,49,0.02,48.73,0.22,78.55,86.9,79.28,86.2,76.67,0.0091,78.00,68.00,78.97,78.97,0.0188,0.0188,50.07,50.05,50.05,50.05,50.05,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.0,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  17:11:00,147.0,0.31,49,-0.01,48.74,0.21,78.69,90.8,79.60,90.5,76.64,0.0091,78.00,68.00,78.96,78.96,0.0188,0.0188,50.06,50.05,50.05,50.05,50.05,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.0,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  17:12:00,146.3,0.31,49,-0.00,48.34,0.22,78.56,86.7,79.39,83.6,76.60,0.0091,78.00,68.00,78.95,78.95,0.0188,0.0188,50.06,50.05,50.05,50.05,50.05,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.0,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  17:13:00,146.1,0.31,49,-0.01,48.39,0.22,78.40,89.3,79.68,88.4,76.57,0.0091,78.00,68.00,78.94,78.94,0.0188,0.0188,50.06,50.05,50.05,50.05,50.04,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.0,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  17:14:00,146.0,0.32,49,0.02,48.09,0.22,78.85,87.6,79.49,85.3,76.54,0.0091,78.00,68.00,78.92,78.92,0.0188,0.0188,50.06,50.05,50.05,50.05,50.04,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.0,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  17:15:00,145.3,0.32,49,-0.02,48.26,0.22,78.64,85.9,79.43,84.3,76.50,0.0091,78.00,68.00,78.91,78.91,0.0187,0.0187,50.06,50.05,50.05,50.05,50.04,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.0,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  17:16:00,146.3,0.32,49,0.01,48.13,0.22,79.04,88.0,79.30,87.6,76.47,0.0091,78.00,68.00,78.90,78.90,0.0187,0.0187,50.06,50.05,50.05,50.05,50.04,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.0,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  17:17:00,145.4,0.32,49,-0.01,48.30,0.22,79.05,84.9,79.03,83.6,76.44,0.0091,78.00,68.00,78.89,78.89,0.0187,0.0187,50.06,50.05,50.05,50.05,50.04,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.0,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  17:18:00,145.0,0.31,49,0.04,48.26,0.22,78.75,86.3,79.09,87.1,76.41,0.0091,78.00,68.00,78.88,78.88,0.0187,0.0187,50.05,50.05,50.05,50.04,50.04,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.0,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  17:19:00,145.6,0.32,49,0.01,48.47,0.22,79.22,85.7,78.83,86.3,76.37,0.0091,78.00,68.00,78.87,78.87,0.0187,0.0187,50.05,50.05,50.05,50.04,50.04,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.0,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  17:20:00,144.3,0.32,49,0.02,48.46,0.22,78.93,83.3,78.74,82.7,76.34,0.0091,78.00,68.00,78.86,78.86,0.0187,0.0187,50.05,50.05,50.05,50.04,50.04,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.0,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  17:21:00,144.9,0.31,49,-0.00,48.68,0.21,78.91,86.7,78.91,88.6,76.31,0.0091,78.00,68.00,78.86,78.86,0.0186,0.0186,50.05,50.05,50.05,50.04,50.04,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.0,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  17:22:00,144.7,0.31,49,0.08,48.75,0.22,79.16,84.1,78.68,84.9,76.27,0.0091,78.00,68.00,78.85,78.85,0.0186,0.0186,50.05,50.04,50.04,50.04,50.04,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.0,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  17:23:00,143.9,0.31,49,0.05,48.93,0.22,78.85,85.5,78.90,87.6,76.24,0.0091,78.00,68.00,78.84,78.84,0.0186,0.0186,50.05,50.04,50.04,50.04,50.04,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.0,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  17:24:00,145.2,0.32,49,0.02,49.07,0.22,79.43,87.3,78.91,90.5,76.21,0.0091,78.00,68.00,78.83,78.83,0.0186,0.0186,50.05,50.04,50.04,50.04,50.04,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.0,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  17:25:00,144.3,0.32,49,-0.00,49.27,0.22,79.44,83.2,78.61,85.0,76.18,0.0091,78.00,68.00,78.82,78.82,0.0186,0.0186,50.05,50.04,50.04,50.04,50.04,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.0,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  17:26:00,145.2,0.32,49,-0.01,49.37,0.22,79.28,87.3,79.13,90.7,76.14,0.0091,78.00,68.00,78.82,78.82,0.0186,0.0186,50.05,50.04,50.04,50.04,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.0,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  17:27:00,144.6,0.32,49,-0.01,49.51,0.22,79.49,85.2,78.82,88.1,76.11,0.0091,78.00,68.00,78.81,78.81,0.0185,0.0185,50.05,50.04,50.04,50.04,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.0,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  17:28:00,144.4,0.32,49,-0.02,49.61,0.21,79.16,85.6,79.18,88.4,76.08,0.0091,78.00,68.00,78.80,78.80,0.0185,0.0185,50.04,50.04,50.04,50.04,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.0,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  17:29:00,145.1,0.32,49,-0.00,49.79,0.22,79.45,86.3,79.13,89.1,76.04,0.0091,78.00,68.00,78.80,78.80,0.0185,0.0185,50.04,50.04,50.04,50.04,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.0,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  17:30:00,144.3,0.31,49,-0.02,49.90,0.22,79.29,83.6,79.11,85.1,76.01,0.0091,78.00,68.00,78.79,78.79,0.0185,0.0185,50.04,50.04,50.04,50.04,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.0,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  17:31:00,145.4,0.32,49,-0.02,50.04,0.22,79.42,87.3,79.42,90.2,75.98,0.0091,78.00,68.00,78.78,78.78,0.0185,0.0185,50.04,50.04,50.04,50.03,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.0,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  17:32:00,146.1,0.31,49,0.02,50.13,0.22,79.56,83.4,79.11,84.4,75.94,0.0091,78.00,68.00,78.78,78.78,0.0185,0.0185,50.04,50.04,50.04,50.03,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.0,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  17:33:00,146.3,0.31,49,0.01,50.28,0.22,79.33,86.3,79.42,89.3,75.91,0.0091,78.00,68.00,78.77,78.77,0.0185,0.0185,50.04,50.04,50.04,50.03,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.0,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  17:34:00,146.1,0.31,49,0.02,50.32,0.22,79.64,84.5,79.00,87.1,75.88,0.0091,78.00,68.00,78.77,78.77,0.0185,0.0185,50.04,50.04,50.04,50.03,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.0,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  17:35:00,145.2,0.31,49,-0.01,50.48,0.22,79.30,83.7,79.01,86.5,75.84,0.0091,78.00,68.00,78.76,78.76,0.0185,0.0185,50.04,50.04,50.04,50.03,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.0,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  17:36:00,146.2,0.31,49,0.00,50.55,0.22,79.49,85.4,78.87,89.1,75.81,0.0091,78.00,68.00,78.76,78.76,0.0185,0.0185,50.04,50.03,50.03,50.03,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.0,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  17:37:00,145.9,0.31,49,0.01,50.63,0.22,79.18,80.6,78.56,81.3,75.78,0.0091,78.00,68.00,78.75,78.75,0.0185,0.0185,50.04,50.03,50.03,50.03,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.0,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  17:38:00,146.7,0.32,49,-0.00,50.67,0.21,78.82,84.7,78.78,88.0,75.75,0.0091,78.00,68.00,78.75,78.75,0.0184,0.0184,50.04,50.03,50.03,50.03,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.0,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  17:39:00,146.6,0.32,49,-0.02,50.75,0.21,79.10,83.0,78.41,84.7,75.71,0.0091,78.00,68.00,78.74,78.74,0.0184,0.0184,50.04,50.03,50.03,50.03,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.0,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  17:40:00,146.8,0.32,49,-0.01,50.80,0.22,78.80,84.4,78.57,87.6,75.68,0.0091,78.00,68.00,78.73,78.73,0.0184,0.0184,50.03,50.03,50.03,50.03,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.0,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  17:41:00,146.9,0.32,49,-0.01,50.84,0.22,79.15,84.8,78.34,87.9,75.65,0.0091,78.00,68.00,78.72,78.72,0.0184,0.0184,50.03,50.03,50.03,50.03,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.0,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  17:42:00,146.0,0.32,49,-0.01,50.82,0.22,78.87,82.8,78.37,84.9,75.61,0.0091,78.00,68.00,78.72,78.72,0.0183,0.0183,50.03,50.03,50.03,50.03,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.0,-1,1.1,0.8885,1,1200,0,0,0,0,0
07/02  17:43:00,146.6,0.32,49,0.02,50.76,0.22,78.92,86.3,78.57,89.7,75.58,0.0091,78.00,68.00,78.71,78.71,0.0183,0.0183,50.03,50.03,50.03,50.03,50.03,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  17:44:00,146.5,0.31,49,0.04,50.65,0.22,78.95,82.9,78.36,84.2,75.55,0.0091,78.00,68.00,78.71,78.71,0.0183,0.0183,50.03,50.03,50.03,50.03,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,-1,1.1,0.8885,1,1200,0,0,0,0,0
07/02  17:45:00,146.5,0.32,49,0.03,50.66,0.22,78.71,86.3,78.74,89.4,75.52,0.0091,78.00,68.00,78.70,78.70,0.0183,0.0183,50.03,50.03,50.03,50.03,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  17:46:00,146.7,0.32,49,-0.01,50.54,0.22,78.99,84.4,78.53,86.7,75.48,0.0091,78.00,68.00,78.69,78.69,0.0183,0.0183,50.03,50.03,50.03,50.03,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  17:47:00,146.2,0.32,49,0.01,50.55,0.22,78.67,83.8,78.74,85.8,75.45,0.0091,78.00,68.00,78.69,78.69,0.0183,0.0183,50.03,50.03,50.03,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  17:48:00,146.8,0.31,49,0.09,50.37,0.22,78.97,85.9,78.80,88.5,75.42,0.0091,78.00,68.00,78.68,78.68,0.0182,0.0182,50.03,50.03,50.03,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  17:49:00,146.2,0.32,49,-0.05,50.38,0.21,78.92,82.2,78.81,82.4,75.38,0.0091,78.00,68.00,78.68,78.68,0.0182,0.0182,50.03,50.03,50.03,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  17:50:00,147.1,0.32,49,0.01,50.28,0.21,78.87,86.0,79.10,88.7,75.35,0.0091,78.00,68.00,78.67,78.67,0.0182,0.0182,50.03,50.03,50.03,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  17:51:00,146.5,0.32,49,0.02,50.22,0.21,79.24,83.7,79.01,84.8,75.32,0.0091,78.00,68.00,78.67,78.67,0.0182,0.0182,50.03,50.03,50.03,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,-1,1.1,0.8885,1,1200,0,0,0,0,0
07/02  17:52:00,146.3,0.31,49,-0.06,50.10,0.22,78.90,84.1,79.14,86.3,75.28,0.0091,78.00,68.00,78.66,78.66,0.0182,0.0182,50.03,50.03,50.03,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  17:53:00,146.6,0.32,49,0.02,50.11,0.22,79.36,84.7,79.10,86.6,75.25,0.0091,78.00,68.00,78.66,78.66,0.0182,0.0182,50.03,50.03,50.03,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  17:54:00,146.1,0.32,49,0.01,50.00,0.22,79.09,81.6,79.07,82.0,75.22,0.0091,78.00,68.00,78.66,78.66,0.0182,0.0182,50.03,50.02,50.02,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  17:55:00,146.6,0.32,49,0.01,50.01,0.21,79.21,85.2,79.25,87.7,75.19,0.0091,78.00,68.00,78.65,78.65,0.0182,0.0182,50.03,50.02,50.02,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  17:56:00,146.2,0.31,49,-0.03,49.93,0.21,79.37,82.8,79.10,83.4,75.15,0.0091,78.00,68.00,78.65,78.65,0.0182,0.0182,50.02,50.02,50.02,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  17:57:00,146.1,0.32,49,0.02,49.93,0.21,79.02,83.9,79.21,86.3,75.12,0.0091,78.00,68.00,78.65,78.65,0.0182,0.0182,50.02,50.02,50.02,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  17:58:00,146.3,0.31,49,0.07,49.75,0.22,79.50,84.2,79.00,86.3,75.09,0.0091,78.00,68.00,78.64,78.64,0.0181,0.0181,50.02,50.02,50.02,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  17:59:00,145.8,0.31,49,0.13,49.79,0.21,79.14,81.2,78.83,82.3,75.05,0.0091,78.00,68.00,78.64,78.64,0.0181,0.0181,50.02,50.02,50.02,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  18:00:00,146.5,0.32,49,0.02,49.64,0.21,79.11,85.1,78.85,88.4,75.02,0.0091,78.00,68.00,78.64,78.64,0.0181,0.0181,50.02,50.02,50.02,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  18:01:00,146.5,0.32,49,-0.03,49.65,0.22,79.24,82.2,78.49,83.5,74.99,0.0091,78.00,68.00,78.63,78.63,0.0181,0.0181,50.02,50.02,50.02,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  18:02:00,146.5,0.32,49,-0.00,49.52,0.21,78.83,84.7,78.63,88.1,74.95,0.0091,78.00,68.00,78.63,78.63,0.0181,0.0181,50.02,50.02,50.02,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  18:03:00,146.8,0.31,49,0.08,49.52,0.22,79.15,83.8,78.34,86.7,74.92,0.0091,78.00,68.00,78.63,78.63,0.0180,0.0180,50.02,50.02,50.02,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  18:04:00,146.1,0.32,49,0.02,49.47,0.21,78.78,82.6,78.29,84.8,74.89,0.0091,78.00,68.00,78.62,78.62,0.0180,0.0180,50.02,50.02,50.02,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  18:05:00,146.4,0.32,49,-0.01,49.45,0.22,78.94,85.9,78.43,89.8,74.85,0.0091,78.00,68.00,78.62,78.62,0.0180,0.0180,50.02,50.02,50.02,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  18:06:00,146.5,0.32,49,-0.01,49.35,0.22,78.95,82.0,78.07,83.7,74.82,0.0091,78.00,68.00,78.61,78.61,0.0179,0.0179,50.02,50.02,50.02,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  18:07:00,147.3,0.32,49,-0.02,49.41,0.21,78.66,85.8,78.43,89.5,74.79,0.0091,78.00,68.00,78.61,78.61,0.0179,0.0179,50.02,50.02,50.02,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  18:08:00,147.0,0.31,49,-0.03,49.29,0.22,78.88,84.4,78.26,87.1,74.76,0.0091,78.00,68.00,78.60,78.60,0.0179,0.0179,50.02,50.02,50.02,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  18:09:00,146.5,0.31,49,-0.00,49.32,0.22,78.58,84.6,78.62,87.3,74.72,0.0091,78.00,68.00,78.60,78.60,0.0179,0.0179,50.02,50.02,50.02,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  18:10:00,146.6,0.31,49,-0.01,49.18,0.22,78.89,85.3,78.70,87.7,74.69,0.0091,78.00,68.00,78.59,78.59,0.0178,0.0178,50.02,50.02,50.02,50.02,50.02,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  18:11:00,146.0,0.31,49,0.00,49.20,0.21,78.76,82.6,78.86,83.3,74.66,0.0091,78.00,68.00,78.59,78.59,0.0178,0.0178,50.02,50.02,50.02,50.02,50.01,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  18:12:00,146.7,0.32,49,0.03,49.14,0.22,78.89,86.2,79.12,88.2,74.62,0.0091,78.00,68.00,78.58,78.58,0.0178,0.0178,50.02,50.02,50.02,50.01,50.01,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8885,1,1200,0,0,0,0,0
