date_time,wshp_power,iw_flow,fan_spd,comp_spd,iw_temp,sa_flow,sa_temp,sa_rh,zn_temp,zn_rh,oa_temp_sim,oa_w_sim,zn_temp_cspt,zn_temp_hspt,zn_temp_sim,zn_temp_spt_emu,zn_w_sim,zn_w_spt_emu,utube_down_temp,utube_up_temp,iw_temp_spt_emu,grout_down_temp,grout_up_temp,ground_temp_sim,stat,grid_signal_type,grid_signal_shed,grid_signal_price,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act
07/02  19:37:00,146.0,0.32,49,-0.04,49.42,0.22,78.84,74.3,79.03,73.7,70.60,0.0096,78.00,68.00,78.37,78.37,0.0164,0.0164,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  19:38:00,145.8,0.32,49,-0.04,49.49,0.21,78.95,75.5,79.05,76.5,70.53,0.0096,78.00,68.00,78.37,78.37,0.0164,0.0164,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  19:39:00,146.1,0.32,49,0.02,49.54,0.21,79.26,76.7,78.98,77.0,70.47,0.0096,78.00,68.00,78.36,78.36,0.0163,0.0163,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  19:40:00,145.6,0.32,49,0.02,49.65,0.21,78.99,74.3,78.82,74.1,70.40,0.0096,78.00,68.00,78.36,78.36,0.0163,0.0163,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  19:41:00,145.5,0.32,49,-0.05,49.69,0.22,78.93,75.5,78.72,77.1,70.33,0.0097,78.00,68.00,78.36,78.36,0.0163,0.0163,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  19:42:00,145.6,0.31,49,-0.01,49.75,0.21,79.13,76.5,78.53,77.0,70.27,0.0097,78.00,68.00,78.36,78.36,0.0163,0.0163,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  19:43:00,145.4,0.32,49,-0.02,49.79,0.21,78.76,73.7,78.36,73.4,70.20,0.0097,78.00,68.00,78.36,78.36,0.0163,0.0163,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  19:44:00,145.7,0.31,49,0.01,49.89,0.22,78.81,77.4,78.27,79.5,70.14,0.0097,78.00,68.00,78.36,78.36,0.0163,0.0163,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  19:45:00,145.4,0.32,49,-0.01,49.89,0.22,78.78,76.3,78.13,77.0,70.07,0.0097,78.00,68.00,78.36,78.36,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  19:46:00,145.1,0.32,49,0.02,50.02,0.21,78.44,74.0,77.99,74.1,70.00,0.0097,78.00,68.00,78.35,78.35,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  19:47:00,146.0,0.31,49,0.02,50.00,0.21,78.80,80.4,78.08,83.5,69.94,0.0097,78.00,68.00,78.35,78.35,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  19:48:00,145.8,0.31,49,0.02,50.12,0.21,78.79,78.8,77.91,80.4,69.87,0.0097,78.00,68.00,78.35,78.35,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  19:49:00,144.7,0.31,49,0.01,50.16,0.21,78.37,76.9,77.93,78.7,69.81,0.0097,78.00,68.00,78.35,78.35,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  19:50:00,145.9,0.31,49,-0.02,50.28,0.22,78.69,80.3,77.94,83.0,69.74,0.0097,78.00,68.00,78.35,78.35,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  19:51:00,146.2,0.32,49,0.02,50.29,0.21,78.49,78.0,78.00,79.1,69.67,0.0097,78.00,68.00,78.34,78.34,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  19:52:00,145.5,0.32,49,-0.02,50.41,0.21,78.21,77.1,78.11,79.1,69.61,0.0097,78.00,68.00,78.34,78.34,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  19:53:00,146.1,0.32,49,-0.04,50.37,0.22,78.76,80.3,78.27,82.2,69.54,0.0097,78.00,68.00,78.34,78.34,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  19:54:00,145.7,0.32,49,0.02,50.50,0.21,78.55,76.9,78.33,76.8,69.48,0.0097,78.00,68.00,78.33,78.33,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  19:55:00,146.1,0.31,49,-0.01,50.48,0.22,78.58,80.0,78.55,82.5,69.41,0.0097,78.00,68.00,78.33,78.33,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  19:56:00,146.1,0.32,49,0.01,50.61,0.22,78.82,77.2,78.52,76.9,69.34,0.0097,78.00,68.00,78.33,78.33,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  19:57:00,145.5,0.32,49,0.01,50.58,0.21,78.48,73.7,78.61,73.0,69.28,0.0097,78.00,68.00,78.33,78.33,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  19:58:00,145.9,0.31,49,-0.00,50.66,0.21,78.81,77.8,78.69,79.1,69.21,0.0097,78.00,68.00,78.32,78.32,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  19:59:00,145.9,0.32,49,0.02,50.51,0.21,78.85,75.7,78.72,75.7,69.15,0.0097,78.00,68.00,78.32,78.32,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  20:00:00,145.4,0.32,49,-0.01,50.66,0.21,78.71,73.3,78.71,72.7,69.08,0.0097,78.00,68.00,78.32,78.32,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  20:01:00,146.0,0.31,49,-0.01,50.45,0.22,78.96,77.4,78.82,78.8,69.03,0.0097,78.00,68.00,78.32,78.32,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  20:02:00,146.0,0.31,49,-0.02,50.55,0.22,79.02,76.2,78.75,76.2,68.98,0.0097,78.00,68.00,78.32,78.32,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  20:03:00,145.7,0.32,49,0.02,50.34,0.22,78.82,73.7,78.77,73.3,68.93,0.0097,78.00,68.00,78.32,78.32,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  20:04:00,145.9,0.32,49,-0.00,50.41,0.22,79.09,77.9,78.82,79.4,68.88,0.0097,78.00,68.00,78.32,78.32,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  20:05:00,145.6,0.31,49,0.03,50.22,0.22,79.04,76.0,78.76,75.9,68.82,0.0097,78.00,68.00,78.32,78.32,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  20:06:00,145.2,0.32,49,0.03,50.24,0.21,78.81,73.4,78.63,72.9,68.77,0.0097,78.00,68.00,78.32,78.32,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  20:07:00,146.2,0.32,49,-0.01,50.04,0.22,78.96,77.4,78.63,79.4,68.72,0.0097,78.00,68.00,78.31,78.31,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  20:08:00,145.8,0.32,49,0.02,50.14,0.22,78.97,76.2,78.47,76.6,68.67,0.0097,78.00,68.00,78.31,78.31,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  20:09:00,145.0,0.32,49,0.01,49.98,0.22,78.67,75.1,78.37,76.6,68.62,0.0097,78.00,68.00,78.31,78.31,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  20:10:00,145.6,0.31,49,0.03,50.05,0.22,79.01,78.3,78.27,79.5,68.57,0.0097,78.00,68.00,78.31,78.31,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  20:11:00,145.3,0.32,49,0.02,49.91,0.22,78.74,76.1,78.21,76.8,68.52,0.0097,78.00,68.00,78.31,78.31,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  20:12:00,145.3,0.32,49,0.01,50.00,0.21,78.64,76.4,78.21,78.7,68.47,0.0097,78.00,68.00,78.31,78.31,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  20:13:00,145.8,0.32,49,-0.01,49.80,0.21,78.96,77.9,78.18,79.3,68.42,0.0097,78.00,68.00,78.31,78.31,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  20:14:00,145.6,0.32,49,-0.02,49.92,0.21,78.69,75.0,78.15,75.5,68.37,0.0097,78.00,68.00,78.31,78.31,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  20:15:00,145.2,0.32,49,0.02,49.78,0.22,78.63,76.1,78.22,78.5,68.31,0.0097,78.00,68.00,78.31,78.31,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  20:16:00,145.4,0.32,49,0.03,49.82,0.22,78.97,77.3,78.19,78.7,68.26,0.0097,78.00,68.00,78.31,78.31,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  20:17:00,145.3,0.31,49,0.03,49.80,0.22,78.73,75.1,78.18,76.0,68.21,0.0097,78.00,68.00,78.30,78.30,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,-1,1.1,0.8885,1,1200,0,0,0,1,1
07/02  20:18:00,145.4,0.32,49,-0.01,49.83,0.21,78.70,75.8,78.26,78.2,68.16,0.0097,78.00,68.00,78.30,78.30,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.4,0.8885,1,1200,0,0,0,0,0
07/02  20:19:00,145.6,0.32,49,0.02,49.78,0.21,79.03,77.1,78.22,78.6,68.11,0.0097,78.00,68.00,78.30,78.30,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.2,0.8885,1,1200,0,0,0,0,0
07/02  20:20:00,145.2,0.32,49,0.01,49.80,0.22,78.72,74.4,78.23,75.2,68.06,0.0097,78.00,68.00,78.30,78.30,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  20:21:00,144.0,0.32,49,-0.01,49.65,0.22,78.67,74.1,78.25,76.2,68.01,0.0097,78.00,68.00,78.30,78.30,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  20:22:00,145.1,0.31,49,-0.01,49.71,0.22,79.04,76.9,78.23,78.7,67.96,0.0097,78.00,68.00,78.30,78.30,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  20:23:00,144.9,0.31,49,0.01,49.65,0.21,78.79,74.4,78.19,75.4,67.91,0.0097,78.00,68.00,78.30,78.30,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  20:24:00,145.0,0.32,49,0.01,49.66,0.21,78.72,76.0,78.32,80.0,67.86,0.0097,78.00,68.00,78.30,78.30,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  20:25:00,145.6,0.32,49,-0.01,49.70,0.21,79.26,78.9,78.31,81.6,67.81,0.0097,78.00,68.00,78.30,78.30,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  20:26:00,145.2,0.32,49,0.02,49.60,0.22,78.86,76.0,78.39,77.4,67.75,0.0097,78.00,68.00,78.30,78.30,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  20:27:00,145.6,0.32,49,-0.00,49.75,0.22,78.84,77.9,78.48,81.5,67.70,0.0097,78.00,68.00,78.30,78.30,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  20:28:00,145.7,0.32,49,-0.01,49.55,0.22,79.23,78.2,78.49,80.1,67.65,0.0097,78.00,68.00,78.30,78.30,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  20:29:00,145.1,0.32,49,-0.02,49.69,0.21,78.79,74.7,78.47,75.4,67.60,0.0097,78.00,68.00,78.30,78.30,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  20:30:00,145.9,0.31,49,-0.03,49.52,0.21,78.96,78.9,78.59,82.1,67.55,0.0097,78.00,68.00,78.30,78.30,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  20:31:00,146.1,0.32,49,0.03,49.64,0.22,78.86,74.9,78.43,75.3,67.50,0.0097,78.00,68.00,78.30,78.30,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  20:32:00,145.6,0.31,49,-0.01,49.48,0.22,78.58,73.4,78.46,75.0,67.45,0.0097,78.00,68.00,78.30,78.30,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,-1,1.1,0.8885,1,1200,0,0,0,1,1
07/02  20:33:00,146.4,0.31,49,-0.01,49.57,0.22,78.98,76.6,78.41,78.0,67.40,0.0097,78.00,68.00,78.30,78.30,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  20:34:00,145.5,0.32,49,-0.01,49.43,0.21,78.77,74.5,78.39,74.8,67.35,0.0097,78.00,68.00,78.29,78.29,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  20:35:00,145.5,0.31,49,0.03,49.51,0.22,78.73,76.1,78.39,78.5,67.29,0.0097,78.00,68.00,78.29,78.29,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  20:36:00,145.5,0.31,49,0.01,49.31,0.22,78.94,76.5,78.36,77.6,67.24,0.0097,78.00,68.00,78.29,78.29,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  20:37:00,145.4,0.31,49,0.02,49.47,0.21,78.65,73.8,78.28,74.1,67.19,0.0097,78.00,68.00,78.29,78.29,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  20:38:00,146.1,0.32,49,-0.01,49.28,0.21,78.79,77.4,78.39,80.0,67.14,0.0097,78.00,68.00,78.29,78.29,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  20:39:00,145.6,0.32,49,0.04,49.39,0.21,78.89,76.3,78.28,77.1,67.09,0.0097,78.00,68.00,78.29,78.29,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  20:40:00,145.1,0.32,49,-0.01,49.20,0.21,78.58,73.7,78.29,73.9,67.04,0.0097,78.00,68.00,78.29,78.29,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  20:41:00,145.7,0.32,49,0.02,49.30,0.22,78.80,77.8,78.35,80.1,66.99,0.0097,78.00,68.00,78.29,78.29,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  20:42:00,145.5,0.32,49,-0.02,49.10,0.21,78.76,76.0,78.30,76.8,66.94,0.0097,78.00,68.00,78.29,78.29,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  20:43:00,145.2,0.31,49,-0.01,49.25,0.21,78.53,73.7,78.25,74.0,66.89,0.0097,78.00,68.00,78.29,78.29,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  20:44:00,145.5,0.32,49,-0.05,49.06,0.22,78.81,78.1,78.35,80.3,66.84,0.0097,78.00,68.00,78.29,78.29,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  20:45:00,145.7,0.31,49,-0.01,49.15,0.21,78.73,76.2,78.28,76.9,66.78,0.0097,78.00,68.00,78.29,78.29,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  20:46:00,145.1,0.32,49,-0.02,49.01,0.21,78.50,73.9,78.28,74.2,66.73,0.0097,78.00,68.00,78.29,78.29,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  20:47:00,145.8,0.31,49,-0.01,49.16,0.21,78.77,78.2,78.36,80.4,66.68,0.0097,78.00,68.00,78.29,78.29,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  20:48:00,145.9,0.32,49,-0.01,48.99,0.22,78.74,76.2,78.37,76.7,66.63,0.0097,78.00,68.00,78.29,78.29,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  20:49:00,145.2,0.31,49,0.08,49.16,0.21,78.53,74.4,78.41,75.5,66.58,0.0097,78.00,68.00,78.28,78.28,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  20:50:00,146.0,0.31,49,0.02,49.11,0.22,78.92,78.2,78.48,79.6,66.53,0.0097,78.00,68.00,78.28,78.28,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  20:51:00,145.0,0.31,49,0.01,49.19,0.22,78.78,76.0,78.49,76.3,66.48,0.0097,78.00,68.00,78.28,78.28,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  20:52:00,145.5,0.32,49,0.02,49.10,0.21,78.69,76.4,78.60,78.4,66.43,0.0097,78.00,68.00,78.28,78.28,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  20:53:00,146.0,0.32,49,0.03,49.25,0.22,78.99,76.9,78.58,77.7,66.38,0.0097,78.00,68.00,78.28,78.28,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  20:54:00,145.6,0.32,49,0.01,49.20,0.21,78.71,74.0,78.55,73.7,66.33,0.0097,78.00,68.00,78.28,78.28,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  20:55:00,146.2,0.32,49,-0.01,49.28,0.21,78.85,77.4,78.63,79.6,66.28,0.0097,78.00,68.00,78.28,78.28,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  20:56:00,146.1,0.32,49,-0.01,49.29,0.22,78.95,76.3,78.57,76.9,66.22,0.0097,78.00,68.00,78.28,78.28,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  20:57:00,145.4,0.32,49,-0.00,49.34,0.21,78.69,73.8,78.56,73.7,66.17,0.0097,78.00,68.00,78.28,78.28,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  20:58:00,145.9,0.32,49,0.01,49.41,0.21,78.88,77.6,78.62,79.6,66.12,0.0097,78.00,68.00,78.28,78.28,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  20:59:00,145.8,0.32,49,-0.01,49.41,0.22,78.89,75.7,78.57,76.1,66.07,0.0097,78.00,68.00,78.28,78.28,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
07/02  21:00:00,0.0,0.31,49,0.01,49.45,0.00,78.66,73.7,78.52,74.4,66.02,0.0097,78.00,68.00,78.28,78.28,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8885,1,1200,0,0,0,0,0
