date_time,wshp_power,iw_flow,fan_spd,comp_spd,iw_temp,sa_flow,sa_temp,sa_rh,zn_temp,zn_rh,oa_temp_sim,oa_w_sim,zn_temp_cspt,zn_temp_hspt,zn_temp_sim,zn_temp_spt_emu,zn_w_sim,zn_w_spt_emu,utube_down_temp,utube_up_temp,iw_temp_spt_emu,grout_down_temp,grout_up_temp,ground_temp_sim,stat,grid_signal_type,grid_signal_shed,grid_signal_price,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act
07/02  21:01:00,0.0,0.32,49,0.02,49.46,0.00,78.97,77.7,78.59,79.0,65.95,0.0097,90.00,55.00,78.28,78.28,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  21:02:00,0.0,0.32,49,-0.02,49.53,0.00,78.81,75.3,78.54,75.3,65.89,0.0097,90.00,55.00,78.28,78.28,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  21:03:00,0.0,0.31,49,-0.00,49.55,0.00,78.65,73.2,78.54,73.6,65.82,0.0098,90.00,55.00,78.28,78.28,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  21:04:00,0.0,0.32,49,-0.01,49.57,0.00,78.95,77.9,78.53,79.4,65.76,0.0098,90.00,55.00,78.27,78.27,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  21:05:00,0.0,0.32,49,0.01,49.65,0.00,78.81,75.4,78.45,75.8,65.69,0.0098,90.00,55.00,78.27,78.27,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  21:06:00,0.0,0.31,49,0.02,49.75,0.00,78.61,73.9,78.33,74.5,65.62,0.0098,90.00,55.00,78.26,78.26,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  21:07:00,0.0,0.31,49,0.00,49.74,0.00,78.90,77.9,78.35,79.3,65.56,0.0098,90.00,55.00,78.26,78.26,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  21:08:00,0.0,0.32,49,0.03,49.84,0.00,78.68,75.7,78.25,76.1,65.49,0.0098,90.00,55.00,78.26,78.26,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  21:09:00,0.0,0.32,49,0.02,49.81,0.00,78.48,74.2,78.25,75.4,65.43,0.0098,90.00,55.00,78.25,78.25,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  21:10:00,0.0,0.32,49,0.01,49.92,0.00,78.83,78.4,78.22,80.1,65.36,0.0098,90.00,55.00,78.25,78.25,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  21:11:00,0.0,0.31,49,-0.01,49.87,0.00,78.60,76.1,78.20,76.7,65.29,0.0098,90.00,55.00,78.24,78.24,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  21:12:00,0.0,0.31,49,0.00,49.96,0.00,78.41,73.9,78.13,74.5,65.23,0.0098,90.00,55.00,78.24,78.24,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  21:13:00,0.0,0.31,49,-0.01,49.93,0.00,78.84,80.9,78.22,84.1,65.16,0.0099,90.00,55.00,78.23,78.23,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  21:14:00,0.0,0.31,49,0.07,50.04,0.00,78.82,78.9,78.10,80.2,65.10,0.0099,90.00,55.00,78.23,78.23,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  21:15:00,0.0,0.31,49,0.02,49.97,0.00,78.42,79.4,78.21,82.5,65.03,0.0099,90.00,55.00,78.23,78.23,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  21:16:00,0.0,0.32,49,0.02,50.07,0.00,78.83,80.5,78.13,82.5,64.96,0.0099,90.00,55.00,78.22,78.22,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  21:17:00,0.0,0.32,49,0.00,50.04,0.00,78.40,76.2,78.06,75.6,64.90,0.0099,90.00,55.00,78.22,78.22,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  21:18:00,0.0,0.32,49,-0.02,50.12,0.00,78.35,79.0,78.13,81.2,64.83,0.0099,90.00,55.00,78.21,78.21,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  21:19:00,0.0,0.32,49,-0.01,50.08,0.00,78.54,77.6,78.10,78.1,64.77,0.0099,90.00,55.00,78.21,78.21,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  21:20:00,0.0,0.32,49,-0.01,50.13,0.00,78.31,75.2,78.05,75.1,64.70,0.0099,90.00,55.00,78.20,78.20,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  21:21:00,0.0,0.32,49,-0.00,50.15,0.00,78.48,78.7,78.14,81.0,64.63,0.0099,90.00,55.00,78.20,78.20,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  21:22:00,0.0,0.32,49,0.02,50.23,0.00,78.56,77.3,78.07,77.9,64.57,0.0099,90.00,55.00,78.20,78.20,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  21:23:00,0.0,0.31,49,0.02,50.17,0.00,78.27,74.3,78.11,74.0,64.50,0.0099,90.00,55.00,78.19,78.19,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  21:24:00,0.0,0.31,49,0.02,50.26,0.00,78.51,78.5,78.30,80.6,64.44,0.0099,90.00,55.00,78.19,78.19,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  21:25:00,0.0,0.31,49,0.02,50.20,0.00,78.62,77.1,78.43,77.2,64.37,0.0100,90.00,55.00,78.18,78.18,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  21:26:00,0.0,0.31,49,0.01,50.28,0.00,78.45,74.8,78.56,75.4,64.30,0.0100,90.00,55.00,78.18,78.18,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  21:27:00,0.0,0.31,49,-0.03,50.29,0.00,78.87,78.3,78.73,79.0,64.24,0.0100,90.00,55.00,78.17,78.17,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  21:28:00,0.0,0.31,49,0.04,50.22,0.00,78.76,75.5,78.81,75.3,64.17,0.0100,90.00,55.00,78.17,78.17,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  21:29:00,0.0,0.32,49,-0.02,50.23,0.00,78.74,75.0,78.94,75.8,64.11,0.0100,90.00,55.00,78.17,78.17,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  21:30:00,0.0,0.32,49,-0.01,50.22,0.00,79.12,77.2,79.00,77.4,64.04,0.0100,90.00,55.00,78.16,78.16,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  21:31:00,0.0,0.31,49,-0.01,50.26,0.00,78.91,74.2,78.95,73.3,63.97,0.0100,90.00,55.00,78.16,78.16,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  21:32:00,0.0,0.32,49,0.01,50.09,0.00,78.97,76.6,78.92,78.2,63.91,0.0100,90.00,55.00,78.15,78.15,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  21:33:00,0.0,0.32,49,0.03,50.13,0.00,79.12,75.9,78.73,75.9,63.84,0.0100,90.00,55.00,78.15,78.15,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  21:34:00,0.0,0.32,49,0.00,50.01,0.00,78.81,73.1,78.50,72.8,63.78,0.0100,90.00,55.00,78.14,78.14,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  21:35:00,0.0,0.32,49,-0.03,50.06,0.00,78.93,77.2,78.40,79.0,63.71,0.0100,90.00,55.00,78.14,78.14,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  21:36:00,0.0,0.31,49,-0.02,49.97,0.00,78.82,75.5,78.21,76.0,63.64,0.0100,90.00,55.00,78.14,78.14,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  21:37:00,0.0,0.32,49,-0.05,50.00,0.00,78.51,73.6,78.05,73.6,63.58,0.0100,90.00,55.00,78.13,78.13,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  21:38:00,0.0,0.31,49,0.02,49.93,0.00,78.60,77.4,77.95,79.9,63.51,0.0101,90.00,55.00,78.13,78.13,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  21:39:00,0.0,0.31,49,0.00,50.01,0.00,78.61,76.7,77.78,77.7,63.45,0.0101,90.00,55.00,78.12,78.12,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  21:40:00,0.0,0.31,49,-0.01,49.81,0.00,78.30,74.6,77.69,75.0,63.38,0.0101,90.00,55.00,78.12,78.12,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  21:41:00,0.0,0.32,49,-0.02,49.85,0.00,78.61,80.8,77.83,84.7,63.31,0.0101,90.00,55.00,78.12,78.12,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  21:42:00,0.0,0.32,49,-0.00,49.73,0.00,78.80,79.5,77.68,81.8,63.25,0.0101,90.00,55.00,78.11,78.11,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  21:43:00,0.0,0.32,49,-0.00,49.84,0.00,78.25,78.5,77.73,81.3,63.18,0.0101,90.00,55.00,78.11,78.11,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  21:44:00,0.0,0.32,49,0.03,49.69,0.00,78.68,81.0,77.79,84.1,63.12,0.0101,90.00,55.00,78.10,78.10,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  21:45:00,0.0,0.32,49,0.02,49.80,0.00,78.45,77.5,77.84,78.5,63.05,0.0101,90.00,55.00,78.10,78.10,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  21:46:00,0.0,0.32,49,-0.02,49.76,0.00,78.41,80.4,78.08,84.2,62.98,0.0101,90.00,55.00,78.10,78.10,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  21:47:00,0.0,0.31,49,-0.00,49.83,0.00,78.65,77.5,78.09,78.3,62.92,0.0101,90.00,55.00,78.09,78.09,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  21:48:00,0.0,0.31,49,0.01,49.78,0.00,78.29,75.0,78.21,76.6,62.85,0.0101,90.00,55.00,78.09,78.09,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  21:49:00,0.0,0.31,49,-0.01,49.85,0.00,78.82,77.9,78.35,79.3,62.79,0.0101,90.00,55.00,78.08,78.08,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  21:50:00,0.0,0.32,49,-0.02,49.78,0.00,78.69,74.7,78.43,75.2,62.72,0.0101,90.00,55.00,78.08,78.08,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  21:51:00,0.0,0.31,49,0.02,49.87,0.00,78.73,75.5,78.55,77.7,62.65,0.0101,90.00,55.00,78.08,78.08,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  21:52:00,0.0,0.32,49,0.03,49.82,0.00,79.10,76.2,78.59,77.3,62.59,0.0101,90.00,55.00,78.07,78.07,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  21:53:00,0.0,0.32,49,-0.01,49.90,0.00,78.89,73.3,78.60,73.4,62.52,0.0101,90.00,55.00,78.07,78.07,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  21:54:00,0.0,0.31,49,-0.02,49.89,0.00,79.00,75.7,78.71,78.2,62.46,0.0101,90.00,55.00,78.06,78.06,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  21:55:00,0.0,0.31,49,-0.01,49.91,0.00,79.20,74.7,78.72,75.8,62.39,0.0102,90.00,55.00,78.06,78.06,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  21:56:00,0.0,0.31,49,0.02,49.88,0.00,78.97,71.6,78.66,72.2,62.32,0.0102,90.00,55.00,78.06,78.06,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  21:57:00,0.0,0.31,49,-0.00,49.92,0.00,79.22,75.6,78.63,77.8,62.26,0.0102,90.00,55.00,78.05,78.05,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  21:58:00,0.0,0.31,49,-0.01,49.91,0.00,79.09,73.6,78.45,74.4,62.19,0.0102,90.00,55.00,78.05,78.05,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  21:59:00,0.0,0.31,49,-0.01,49.89,0.00,78.83,72.4,78.31,74.7,62.13,0.0102,90.00,55.00,78.04,78.04,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  22:00:00,0.0,0.31,49,0.02,49.94,0.00,79.08,75.6,78.16,77.8,62.06,0.0102,90.00,55.00,78.04,78.04,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,1,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  22:01:00,0.0,0.32,49,0.01,49.89,0.00,78.81,74.1,78.10,76.5,62.01,0.0102,90.00,55.00,78.04,78.04,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  22:02:00,0.0,0.32,49,-0.02,49.96,0.00,78.77,75.3,78.04,78.8,61.96,0.0102,90.00,55.00,78.03,78.03,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  22:03:00,0.0,0.32,49,0.01,49.93,0.00,79.06,77.4,77.96,80.6,61.91,0.0102,90.00,55.00,78.03,78.03,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  22:04:00,0.0,0.31,49,0.01,49.93,0.00,78.68,74.7,77.85,76.3,61.86,0.0102,90.00,55.00,78.02,78.02,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  22:05:00,0.0,0.31,49,0.03,49.87,0.00,78.65,77.8,77.96,82.4,61.80,0.0101,90.00,55.00,78.02,78.02,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  22:06:00,0.0,0.32,49,-0.04,49.92,0.00,78.89,77.5,77.82,80.3,61.75,0.0101,90.00,55.00,78.01,78.01,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  22:07:00,0.0,0.31,49,0.01,49.87,0.00,78.43,74.4,77.81,76.6,61.70,0.0101,90.00,55.00,78.01,78.01,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  22:08:00,0.0,0.32,49,-0.02,49.81,0.00,78.73,78.5,77.83,82.7,61.65,0.0101,90.00,55.00,78.00,78.00,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  22:09:00,0.0,0.31,49,0.02,49.83,0.00,78.65,76.4,77.72,78.4,61.60,0.0101,90.00,55.00,78.00,78.00,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  22:10:00,0.0,0.32,49,-0.03,49.78,0.00,78.33,77.2,77.77,81.5,61.55,0.0101,90.00,55.00,77.99,77.99,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  22:11:00,0.0,0.31,49,0.03,49.76,0.00,78.73,78.2,77.69,81.2,61.50,0.0101,90.00,55.00,77.99,77.99,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  22:12:00,0.0,0.31,49,-0.00,49.76,0.00,78.32,75.0,77.62,76.7,61.45,0.0101,90.00,55.00,77.98,77.98,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  22:13:00,0.0,0.31,49,-0.02,49.77,0.00,78.47,79.0,77.78,83.5,61.40,0.0101,90.00,55.00,77.97,77.97,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  22:14:00,0.0,0.32,49,0.06,49.74,0.00,78.59,77.1,77.81,79.5,61.35,0.0101,90.00,55.00,77.97,77.97,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  22:15:00,0.0,0.32,49,0.06,49.80,0.00,78.31,76.2,78.12,79.8,61.30,0.0101,90.00,55.00,77.96,77.96,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  22:16:00,0.0,0.31,49,0.01,49.72,0.00,78.90,78.7,78.30,81.5,61.24,0.0101,90.00,55.00,77.96,77.96,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  22:17:00,0.0,0.31,49,0.03,49.80,0.00,78.68,75.1,78.44,76.3,61.19,0.0101,90.00,55.00,77.95,77.95,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  22:18:00,0.0,0.32,49,0.01,49.77,0.00,78.97,79.0,78.67,82.5,61.14,0.0101,90.00,55.00,77.95,77.95,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  22:19:00,0.0,0.32,49,0.01,49.78,0.00,79.02,74.8,78.73,75.3,61.09,0.0101,90.00,55.00,77.94,77.94,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  22:20:00,0.0,0.31,49,0.00,49.75,0.00,78.80,71.9,78.82,73.2,61.04,0.0100,90.00,55.00,77.94,77.94,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  22:21:00,0.0,0.32,49,-0.00,49.86,0.00,79.27,75.9,78.91,77.4,60.99,0.0100,90.00,55.00,77.93,77.93,0.0162,0.0162,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  22:22:00,0.0,0.31,49,-0.00,49.74,0.00,79.16,73.3,78.88,74.3,60.94,0.0100,90.00,55.00,77.92,77.92,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  22:23:00,0.0,0.32,49,-0.08,49.79,0.00,79.08,70.6,78.77,70.9,60.89,0.0100,90.00,55.00,77.92,77.92,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  22:24:00,0.0,0.31,49,0.01,49.74,0.00,79.27,75.0,78.67,77.7,60.84,0.0100,90.00,55.00,77.91,77.91,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  22:25:00,0.0,0.31,49,-0.00,49.81,0.00,79.23,73.4,78.48,74.8,60.79,0.0100,90.00,55.00,77.91,77.91,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
