date_time,wshp_power,iw_flow,fan_spd,comp_spd,iw_temp,sa_flow,sa_temp,sa_rh,zn_temp,zn_rh,oa_temp_sim,oa_w_sim,zn_temp_cspt,zn_temp_hspt,zn_temp_sim,zn_temp_spt_emu,zn_w_sim,zn_w_spt_emu,utube_down_temp,utube_up_temp,iw_temp_spt_emu,grout_down_temp,grout_up_temp,ground_temp_sim,stat,grid_signal_type,grid_signal_shed,grid_signal_price,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act
07/02  22:26:00,0.0,0.32,49,0.02,49.80,0.00,78.94,71.1,78.24,72.1,60.73,0.0100,90.00,55.00,77.90,77.90,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  22:27:00,0.0,0.32,49,-0.01,49.90,0.00,79.10,77.2,78.22,82.0,60.68,0.0100,90.00,55.00,77.89,77.89,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  22:28:00,0.0,0.32,49,-0.03,49.79,0.00,79.20,76.5,77.96,79.4,60.63,0.0100,90.00,55.00,77.89,77.89,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  22:29:00,0.0,0.32,49,0.03,49.81,0.00,78.62,75.1,77.86,79.2,60.58,0.0100,90.00,55.00,77.88,77.88,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  22:30:00,0.0,0.31,49,0.03,49.87,0.00,78.98,78.4,77.71,82.6,60.53,0.0100,90.00,55.00,77.88,77.88,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  22:31:00,0.0,0.31,49,0.02,49.86,0.00,78.65,75.7,77.60,77.9,60.48,0.0100,90.00,55.00,77.87,77.87,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  22:32:00,0.0,0.31,49,0.09,49.84,0.00,78.39,77.7,77.65,82.8,60.43,0.0100,90.00,55.00,77.86,77.86,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  22:33:00,0.0,0.31,0,0.10,49.78,0.00,78.80,78.7,77.61,82.5,60.38,0.0100,90.00,55.00,77.86,77.86,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  22:34:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,60.33,0.0100,90.00,55.00,77.85,77.85,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  22:35:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,60.27,0.0099,90.00,55.00,77.84,77.84,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  22:36:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,60.22,0.0099,90.00,55.00,77.84,77.84,0.0161,0.0161,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  22:37:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,60.17,0.0099,90.00,55.00,77.83,77.83,0.0160,0.0160,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  22:38:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,60.12,0.0099,90.00,55.00,77.83,77.83,0.0160,0.0160,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  22:39:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,60.07,0.0099,90.00,55.00,77.82,77.82,0.0160,0.0160,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  22:40:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,60.02,0.0099,90.00,55.00,77.81,77.81,0.0160,0.0160,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  22:41:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.97,0.0099,90.00,55.00,77.81,77.81,0.0160,0.0160,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  22:42:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.92,0.0099,90.00,55.00,77.80,77.80,0.0160,0.0160,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  22:43:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.87,0.0099,90.00,55.00,77.79,77.79,0.0160,0.0160,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  22:44:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.82,0.0099,90.00,55.00,77.78,77.78,0.0160,0.0160,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  22:45:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.77,0.0099,90.00,55.00,77.78,77.78,0.0160,0.0160,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  22:46:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.71,0.0099,90.00,55.00,77.77,77.77,0.0160,0.0160,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  22:47:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.66,0.0099,90.00,55.00,77.76,77.76,0.0160,0.0160,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  22:48:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.61,0.0099,90.00,55.00,77.76,77.76,0.0159,0.0159,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  22:49:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.56,0.0099,90.00,55.00,77.75,77.75,0.0159,0.0159,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  22:50:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.51,0.0098,90.00,55.00,77.74,77.74,0.0159,0.0159,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  22:51:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.46,0.0098,90.00,55.00,77.74,77.74,0.0159,0.0159,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  22:52:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.41,0.0098,90.00,55.00,77.73,77.73,0.0159,0.0159,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  22:53:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.36,0.0098,90.00,55.00,77.72,77.72,0.0159,0.0159,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  22:54:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.31,0.0098,90.00,55.00,77.71,77.71,0.0159,0.0159,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  22:55:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.26,0.0098,90.00,55.00,77.71,77.71,0.0159,0.0159,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  22:56:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.20,0.0098,90.00,55.00,77.70,77.70,0.0158,0.0158,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  22:57:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.15,0.0098,90.00,55.00,77.69,77.69,0.0158,0.0158,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  22:58:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.10,0.0098,90.00,55.00,77.68,77.68,0.0158,0.0158,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  22:59:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.05,0.0098,90.00,55.00,77.68,77.68,0.0158,0.0158,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  23:00:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.00,0.0098,90.00,55.00,77.67,77.67,0.0158,0.0158,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  23:01:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.02,0.0098,90.00,55.00,77.66,77.66,0.0158,0.0158,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  23:02:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.04,0.0098,90.00,55.00,77.66,77.66,0.0158,0.0158,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  23:03:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.05,0.0098,90.00,55.00,77.66,77.66,0.0158,0.0158,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  23:04:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.07,0.0098,90.00,55.00,77.66,77.66,0.0157,0.0157,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  23:05:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.09,0.0098,90.00,55.00,77.67,77.67,0.0157,0.0157,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  23:06:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.11,0.0098,90.00,55.00,77.67,77.67,0.0157,0.0157,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  23:07:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.13,0.0098,90.00,55.00,77.67,77.67,0.0157,0.0157,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  23:08:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.14,0.0098,90.00,55.00,77.67,77.67,0.0157,0.0157,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  23:09:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.16,0.0098,90.00,55.00,77.67,77.67,0.0157,0.0157,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  23:10:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.18,0.0098,90.00,55.00,77.67,77.67,0.0157,0.0157,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  23:11:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.20,0.0098,90.00,55.00,77.67,77.67,0.0157,0.0157,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  23:12:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.22,0.0099,90.00,55.00,77.67,77.67,0.0157,0.0157,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  23:13:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.23,0.0099,90.00,55.00,77.67,77.67,0.0156,0.0156,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  23:14:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.25,0.0099,90.00,55.00,77.67,77.67,0.0156,0.0156,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  23:15:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.27,0.0099,90.00,55.00,77.67,77.67,0.0156,0.0156,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  23:16:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.29,0.0099,90.00,55.00,77.67,77.67,0.0156,0.0156,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  23:17:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.31,0.0099,90.00,55.00,77.67,77.67,0.0156,0.0156,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  23:18:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.32,0.0099,90.00,55.00,77.68,77.68,0.0156,0.0156,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  23:19:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.34,0.0099,90.00,55.00,77.68,77.68,0.0156,0.0156,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  23:20:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.36,0.0099,90.00,55.00,77.68,77.68,0.0156,0.0156,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  23:21:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.38,0.0099,90.00,55.00,77.68,77.68,0.0156,0.0156,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  23:22:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.40,0.0099,90.00,55.00,77.68,77.68,0.0156,0.0156,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  23:23:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.41,0.0099,90.00,55.00,77.68,77.68,0.0156,0.0156,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  23:24:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.43,0.0099,90.00,55.00,77.68,77.68,0.0156,0.0156,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  23:25:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.45,0.0099,90.00,55.00,77.68,77.68,0.0155,0.0155,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  23:26:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.47,0.0099,90.00,55.00,77.69,77.69,0.0155,0.0155,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  23:27:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.49,0.0099,90.00,55.00,77.69,77.69,0.0155,0.0155,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  23:28:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.50,0.0100,90.00,55.00,77.69,77.69,0.0155,0.0155,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  23:29:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.52,0.0100,90.00,55.00,77.69,77.69,0.0155,0.0155,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  23:30:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.54,0.0100,90.00,55.00,77.69,77.69,0.0155,0.0155,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  23:31:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.56,0.0100,90.00,55.00,77.69,77.69,0.0155,0.0155,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  23:32:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.58,0.0100,90.00,55.00,77.69,77.69,0.0155,0.0155,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  23:33:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.59,0.0100,90.00,55.00,77.70,77.70,0.0155,0.0155,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  23:34:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.61,0.0100,90.00,55.00,77.70,77.70,0.0155,0.0155,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  23:35:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.63,0.0100,90.00,55.00,77.70,77.70,0.0155,0.0155,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  23:36:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.65,0.0100,90.00,55.00,77.70,77.70,0.0155,0.0155,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  23:37:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.67,0.0100,90.00,55.00,77.70,77.70,0.0155,0.0155,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  23:38:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.68,0.0100,90.00,55.00,77.70,77.70,0.0155,0.0155,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  23:39:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.70,0.0100,90.00,55.00,77.71,77.71,0.0155,0.0155,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  23:40:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.72,0.0100,90.00,55.00,77.71,77.71,0.0155,0.0155,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  23:41:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.74,0.0100,90.00,55.00,77.71,77.71,0.0155,0.0155,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  23:42:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.76,0.0100,90.00,55.00,77.71,77.71,0.0155,0.0155,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  23:43:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.77,0.0101,90.00,55.00,77.71,77.71,0.0155,0.0155,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  23:44:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.79,0.0101,90.00,55.00,77.72,77.72,0.0154,0.0154,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  23:45:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.81,0.0101,90.00,55.00,77.72,77.72,0.0154,0.0154,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  23:46:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.83,0.0101,90.00,55.00,77.72,77.72,0.0154,0.0154,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  23:47:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.85,0.0101,90.00,55.00,77.72,77.72,0.0154,0.0154,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  23:48:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.86,0.0101,90.00,55.00,77.73,77.73,0.0154,0.0154,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  23:49:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.88,0.0101,90.00,55.00,77.73,77.73,0.0154,0.0154,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  23:50:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.90,0.0101,90.00,55.00,77.73,77.73,0.0154,0.0154,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  23:51:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.92,0.0101,90.00,55.00,77.73,77.73,0.0154,0.0154,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  23:52:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.94,0.0101,90.00,55.00,77.73,77.73,0.0154,0.0154,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  23:53:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.95,0.0101,90.00,55.00,77.74,77.74,0.0154,0.0154,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  23:54:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.97,0.0101,90.00,55.00,77.74,77.74,0.0154,0.0154,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  23:55:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,59.99,0.0101,90.00,55.00,77.74,77.74,0.0154,0.0154,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  23:56:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,60.01,0.0101,90.00,55.00,77.74,77.74,0.0154,0.0154,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  23:57:00,0.0,0.31,0,0.10,49.78,0.00,68.00,78.7,68.00,82.5,60.03,0.0101,90.00,55.00,77.75,77.75,0.0154,0.0154,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  23:58:00,0.0,0.00,0,-0.05,50.26,0.00,68.00,76.9,68.00,79.5,60.04,0.0102,90.00,55.00,77.75,77.75,0.0154,0.0154,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  23:59:00,0.0,0.00,0,0.01,51.04,0.00,79.14,72.6,77.84,78.0,60.06,0.0102,90.00,55.00,77.75,77.75,0.0154,0.0154,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
07/02  24:00:00,0.0,0.00,0,0.01,52.88,0.00,79.30,70.0,77.85,77.7,60.08,0.0102,90.00,55.00,77.75,77.75,0.0154,0.0154,50.00,50.00,50.00,50.00,50.00,10.0,0,0,-9999,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5138,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5885,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.4,0,1.1,0.8885,0,0,0,0,0,0,0
