date_time,wshp_power,iw_flow,fan_spd,comp_spd,iw_temp,sa_flow,sa_temp,sa_rh,zn_temp,zn_rh,oa_temp_sim,oa_w_sim,zn_temp_cspt,zn_temp_hspt,zn_temp_sim,zn_temp_spt_emu,zn_w_sim,zn_w_spt_emu,utube_down_temp,utube_up_temp,iw_temp_spt_emu,grout_down_temp,grout_up_temp,ground_temp_sim,stat,grid_signal_type,grid_signal_shed,grid_signal_price,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act
06/26  04:16:00,0.0,0.32,49,0.01,56.93,0.00,80.13,50.7,80.76,46.0,69.08,0.0104,79.26,68.00,80.21,80.21,0.0102,0.0102,56.48,56.48,56.48,56.48,56.48,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
06/26  04:17:00,0.0,0.32,49,0.01,56.97,0.00,80.19,50.3,80.81,45.6,69.08,0.0104,79.31,68.00,80.21,80.21,0.0102,0.0102,56.48,56.48,56.48,56.48,56.48,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
06/26  04:18:00,0.0,0.32,49,0.01,57.00,0.00,80.24,50.0,80.87,45.2,69.08,0.0104,79.37,68.00,80.21,80.21,0.0102,0.0102,56.48,56.48,56.48,56.48,56.48,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
06/26  04:19:00,0.0,0.31,49,-0.00,57.08,0.00,80.29,51.0,80.89,46.5,69.08,0.0104,79.39,68.00,80.21,80.21,0.0102,0.0102,56.48,56.48,56.48,56.48,56.48,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
06/26  04:20:00,0.0,0.31,49,0.01,56.94,0.00,80.31,50.8,80.86,46.2,69.08,0.0104,79.36,68.00,80.21,80.21,0.0102,0.0102,56.48,56.48,56.48,56.48,56.48,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
06/26  04:21:00,0.0,0.31,49,0.01,56.97,0.00,80.29,50.5,80.73,45.9,69.08,0.0104,79.23,68.00,80.20,80.20,0.0102,0.0102,56.48,56.48,56.48,56.48,56.48,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
06/26  04:22:00,0.0,0.31,49,-0.00,56.78,0.00,80.24,50.4,80.59,45.9,69.08,0.0104,79.09,68.00,80.20,80.20,0.0102,0.0102,56.48,56.48,56.48,56.48,56.48,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
06/26  04:23:00,0.0,0.31,49,0.00,56.74,0.00,80.17,50.1,80.43,45.7,69.08,0.0104,78.93,68.00,80.20,80.20,0.0102,0.0102,56.48,56.48,56.48,56.48,56.48,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
06/26  04:24:00,0.0,0.31,49,0.00,56.74,0.00,80.09,50.1,80.29,45.7,69.08,0.0104,78.79,68.00,80.20,80.20,0.0102,0.0102,56.48,56.48,56.48,56.48,56.48,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
06/26  04:25:00,0.0,0.31,49,0.01,56.68,0.00,80.02,51.3,80.16,47.1,69.08,0.0104,78.66,68.00,80.20,80.20,0.0102,0.0102,56.48,56.48,56.48,56.48,56.48,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
06/26  04:26:00,0.0,0.32,49,0.00,56.50,0.00,79.93,51.0,80.02,46.9,69.08,0.0104,78.52,68.00,80.19,80.19,0.0102,0.0102,56.48,56.48,56.48,56.48,56.48,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
06/26  04:27:00,0.0,0.31,49,0.01,56.30,0.00,79.83,51.0,79.93,46.9,69.08,0.0105,78.43,68.00,80.19,80.19,0.0102,0.0102,56.48,56.48,56.48,56.48,56.48,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
06/26  04:28:00,0.0,0.31,49,-0.00,56.27,0.00,79.75,51.0,79.82,46.9,69.08,0.0105,78.32,68.00,80.19,80.19,0.0102,0.0102,56.48,56.48,56.48,56.48,56.48,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
06/26  04:29:00,0.0,0.32,49,0.01,56.13,0.00,79.67,50.9,79.75,46.7,69.08,0.0105,78.25,68.00,80.19,80.19,0.0102,0.0102,56.48,56.48,56.48,56.48,56.48,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
06/26  04:30:00,0.0,0.32,49,-0.00,56.05,0.00,79.61,50.9,79.68,46.7,69.08,0.0105,78.18,68.00,80.18,80.18,0.0102,0.0102,56.48,56.48,56.48,56.48,56.48,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
06/26  04:31:00,0.0,0.32,49,0.00,55.93,0.00,79.56,51.9,79.65,47.9,69.08,0.0105,78.05,68.00,80.18,80.18,0.0102,0.0102,56.48,56.48,56.48,56.48,56.48,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
06/26  04:32:00,0.0,0.32,49,0.00,55.86,0.00,79.51,51.6,79.62,47.5,69.08,0.0105,78.02,68.00,80.18,80.18,0.0102,0.0102,56.48,56.48,56.48,56.48,56.48,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
06/26  04:33:00,0.0,0.31,49,0.00,55.74,0.00,79.49,51.6,79.70,47.4,69.08,0.0105,78.20,68.00,80.18,80.18,0.0102,0.0102,56.48,56.48,56.48,56.48,56.48,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
06/26  04:34:00,0.0,0.31,49,-0.00,55.70,0.00,79.53,51.3,79.99,46.9,69.08,0.0105,78.49,68.00,80.17,80.17,0.0102,0.0102,56.48,56.48,56.48,56.48,56.48,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
06/26  04:35:00,0.0,0.31,49,0.01,55.60,0.00,79.67,51.0,80.31,46.5,69.08,0.0105,78.81,68.00,80.17,80.17,0.0102,0.0102,56.48,56.48,56.48,56.48,56.48,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
06/26  04:36:00,0.0,0.31,49,0.00,55.56,0.00,79.84,52.0,80.59,47.5,69.08,0.0105,79.09,68.00,80.17,80.17,0.0102,0.0102,56.48,56.48,56.48,56.48,56.48,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
06/26  04:37:00,0.0,0.31,49,0.02,55.45,0.00,80.00,51.5,80.84,46.9,69.08,0.0105,79.34,68.00,80.17,80.17,0.0102,0.0102,56.48,56.48,56.48,56.48,56.48,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
06/26  04:38:00,0.0,0.31,49,0.01,55.37,0.00,80.15,50.9,81.02,46.2,69.08,0.0105,79.52,68.00,80.16,80.16,0.0102,0.0102,56.48,56.48,56.48,56.48,56.48,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
06/26  04:39:00,0.0,0.32,49,0.01,55.32,0.00,80.28,50.6,81.19,45.7,69.08,0.0105,79.69,68.00,80.16,80.16,0.0102,0.0102,56.48,56.48,56.48,56.48,56.48,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
06/26  04:40:00,0.0,0.32,49,-0.00,55.24,0.00,80.38,50.2,81.25,45.3,69.08,0.0105,79.75,68.00,80.16,80.16,0.0102,0.0102,56.48,56.48,56.48,56.48,56.48,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
06/26  04:41:00,0.0,0.32,49,0.01,55.33,0.00,80.44,50.5,81.21,45.8,69.08,0.0105,79.71,68.00,80.16,80.16,0.0102,0.0102,56.48,56.48,56.48,56.48,56.48,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
06/26  04:42:00,0.0,0.31,49,0.01,55.29,0.00,80.45,50.7,81.06,46.0,69.08,0.0105,79.56,68.00,80.15,80.15,0.0102,0.0102,56.48,56.48,56.48,56.48,56.48,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
06/26  04:43:00,0.0,0.31,49,0.01,55.47,0.00,80.39,50.0,80.85,45.3,69.08,0.0105,79.35,68.00,80.15,80.15,0.0102,0.0102,56.48,56.48,56.48,56.48,56.48,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
06/26  04:44:00,0.0,0.31,49,-0.00,55.49,0.00,80.30,49.8,80.61,45.2,69.08,0.0105,79.11,68.00,80.15,80.15,0.0102,0.0102,56.48,56.48,56.48,56.48,56.48,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
06/26  04:45:00,0.0,0.31,49,0.01,55.49,0.00,80.18,49.8,80.40,45.2,69.08,0.0105,78.90,68.00,80.15,80.15,0.0102,0.0102,56.48,56.48,56.48,56.48,56.48,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
06/26  04:46:00,0.0,0.32,49,0.01,55.65,0.00,80.06,49.8,80.19,45.2,69.08,0.0105,78.69,68.00,80.14,80.14,0.0102,0.0102,56.48,56.48,56.48,56.48,56.48,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
06/26  04:47:00,0.0,0.32,49,-0.00,55.71,0.00,79.93,50.6,80.00,46.5,69.08,0.0106,78.50,68.00,80.14,80.14,0.0102,0.0102,56.48,56.48,56.48,56.48,56.48,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
06/26  04:48:00,0.0,0.32,49,0.01,55.77,0.00,79.81,50.9,79.84,46.7,69.08,0.0106,78.34,68.00,80.14,80.14,0.0102,0.0102,56.48,56.48,56.48,56.48,56.48,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
06/26  04:49:00,0.0,0.32,49,0.01,55.80,0.00,79.71,50.8,79.71,46.7,69.08,0.0106,78.21,68.00,80.14,80.14,0.0102,0.0102,56.48,56.48,56.48,56.48,56.48,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
06/26  04:50:00,0.0,0.32,49,0.00,55.84,0.00,79.60,50.8,79.59,46.7,69.08,0.0106,78.09,68.00,80.13,80.13,0.0102,0.0102,56.48,56.48,56.48,56.48,56.48,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
06/26  04:51:00,0.0,0.31,49,0.01,55.91,0.00,79.51,50.8,79.49,46.6,69.08,0.0106,77.99,68.00,80.13,80.13,0.0102,0.0102,56.48,56.48,56.48,56.48,56.48,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
06/26  04:52:00,0.0,0.31,49,0.01,55.95,0.00,79.43,50.6,79.43,46.5,69.08,0.0106,77.93,68.00,80.13,80.13,0.0102,0.0102,56.48,56.48,56.48,56.48,56.48,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
06/26  04:53:00,0.0,0.31,49,0.01,56.00,0.00,79.37,51.1,79.39,47.1,69.08,0.0106,77.89,68.00,80.13,80.13,0.0102,0.0102,56.48,56.48,56.48,56.48,56.48,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
06/26  04:54:00,0.0,0.31,49,0.00,56.07,0.00,79.35,51.7,79.48,47.7,69.08,0.0106,77.98,68.00,80.12,80.12,0.0102,0.0102,56.48,56.48,56.48,56.48,56.48,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
06/26  04:55:00,0.0,0.31,49,0.01,56.11,0.00,79.36,51.5,79.58,47.4,69.08,0.0106,77.98,68.00,80.12,80.12,0.0102,0.0102,56.48,56.48,56.48,56.48,56.48,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
06/26  04:56:00,0.0,0.31,49,-0.00,56.17,0.00,79.39,51.3,79.75,47.0,69.08,0.0106,78.25,68.00,80.12,80.12,0.0102,0.0102,56.48,56.48,56.48,56.48,56.48,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
06/26  04:57:00,0.0,0.31,49,0.01,56.21,0.00,79.46,51.1,79.90,46.7,69.08,0.0106,78.30,68.00,80.12,80.12,0.0102,0.0102,56.48,56.48,56.48,56.48,56.48,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
06/26  04:58:00,0.0,0.32,49,0.01,56.26,0.00,79.55,50.8,80.10,46.2,69.08,0.0106,78.60,68.00,80.12,80.12,0.0103,0.0103,56.48,56.48,56.48,56.48,56.48,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
06/26  04:59:00,0.0,0.32,49,0.01,56.30,0.00,79.65,51.3,80.25,46.9,69.08,0.0106,78.75,68.00,80.11,80.11,0.0103,0.0103,56.48,56.48,56.48,56.48,56.48,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
06/26  05:00:00,140.3,0.32,49,0.01,56.33,0.22,79.74,51.3,80.40,46.7,69.08,0.0106,78.90,68.00,80.11,80.11,0.0103,0.0103,56.48,56.48,56.48,56.48,56.48,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
06/26  05:01:00,140.6,0.32,49,0.01,56.39,0.22,79.84,50.9,80.51,46.2,69.11,0.0106,79.01,68.00,80.11,80.11,0.0103,0.0103,56.48,56.48,56.48,56.48,56.48,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,0.6,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  05:02:00,140.7,0.31,49,0.01,56.42,0.22,79.92,50.6,80.61,45.8,69.15,0.0106,79.11,68.00,80.11,80.11,0.0103,0.0103,56.48,56.48,56.48,56.48,56.48,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,0.6,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  05:03:00,140.9,0.31,49,0.00,56.48,0.22,79.99,50.3,80.67,45.4,69.18,0.0106,79.17,68.00,80.10,80.10,0.0103,0.0103,56.48,56.48,56.48,56.48,56.48,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,0.6,-1,1.1,0.5915,0,0,0,0,0,0,0
06/26  05:04:00,139.7,0.31,49,0.01,56.53,0.22,80.05,50.0,80.74,45.1,69.21,0.0106,79.24,68.00,80.10,80.10,0.0103,0.0103,56.48,56.48,56.48,56.48,56.48,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,0.9,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  05:05:00,565.7,0.31,62,3.24,56.59,0.25,83.33,49.6,80.90,45.8,69.25,0.0107,79.00,68.00,80.10,80.10,0.0103,0.0103,56.51,56.48,56.48,56.48,56.48,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.0,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  05:06:00,401.2,0.32,62,3.22,57.69,0.29,70.93,50.1,81.47,46.1,69.28,0.0107,79.57,68.00,80.11,80.11,0.0103,0.0103,57.61,56.57,56.57,56.49,56.48,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,0.8,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  05:07:00,416.9,0.31,62,3.11,59.26,0.29,65.33,60.3,81.61,45.5,69.31,0.0107,79.81,68.00,80.08,80.08,0.0102,0.0102,58.55,56.79,56.79,56.52,56.48,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,0.9,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  05:08:00,275.3,0.32,49,2.44,60.22,0.25,63.57,70.9,81.46,44.7,69.34,0.0107,79.66,68.00,80.03,80.03,0.0101,0.0101,59.31,57.08,57.08,56.56,56.49,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,0.9,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  05:09:00,145.5,0.31,49,0.01,60.46,0.21,64.30,85.5,80.79,44.4,69.38,0.0107,78.69,68.00,79.95,79.95,0.0101,0.0101,59.33,57.16,57.16,56.61,56.51,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,0.9,-1,1.1,0.8915,0,0,0,0,0,0,0
06/26  05:10:00,145.7,0.32,49,0.00,59.78,0.21,66.88,85.8,80.24,44.9,69.41,0.0107,80.04,68.00,79.88,79.88,0.0100,0.0100,59.03,57.09,57.09,56.65,56.52,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,0.9,-1,1.1,0.8915,0,0,0,0,0,0,0
06/26  05:11:00,147.1,0.32,49,0.00,59.30,0.21,72.36,74.8,79.77,46.3,69.44,0.0107,79.57,68.00,79.82,79.82,0.0100,0.0100,58.77,57.03,57.03,56.68,56.53,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,0.9,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  05:12:00,147.3,0.32,49,0.01,58.73,0.22,75.01,66.4,79.43,46.4,69.48,0.0107,77.43,68.00,79.79,79.79,0.0100,0.0100,58.54,56.97,56.97,56.71,56.54,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,0.9,-1,1.1,0.8915,0,0,0,0,0,0,0
06/26  05:13:00,147.4,0.31,49,0.00,58.30,0.22,76.35,61.4,79.15,46.7,69.51,0.0107,79.05,68.00,79.76,79.76,0.0100,0.0100,58.34,56.92,56.92,56.73,56.55,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,0.9,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  05:14:00,147.0,0.32,49,0.00,57.89,0.22,77.05,58.3,78.94,46.9,69.54,0.0107,78.84,68.00,79.75,79.75,0.0100,0.0100,58.16,56.88,56.88,56.75,56.56,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,0.9,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  05:15:00,146.9,0.32,49,0.01,57.41,0.22,77.44,56.3,78.76,47.0,69.58,0.0107,78.66,68.00,79.74,79.74,0.0100,0.0100,58.01,56.85,56.85,56.77,56.56,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,0.9,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  05:16:00,146.8,0.32,49,0.00,57.11,0.22,77.68,56.6,78.70,49.1,69.61,0.0107,78.60,68.00,79.74,79.74,0.0100,0.0100,57.88,56.82,56.82,56.78,56.57,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,0.9,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  05:17:00,147.0,0.32,49,0.01,56.69,0.22,77.85,56.0,78.74,49.3,69.64,0.0107,78.64,68.00,79.73,79.73,0.0100,0.0100,57.76,56.79,56.79,56.78,56.58,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,0.9,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  05:18:00,147.2,0.31,49,0.01,56.48,0.22,78.01,55.3,78.89,49.1,69.67,0.0107,78.79,68.00,79.73,79.73,0.0100,0.0100,57.65,56.77,56.77,56.79,56.58,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,0.9,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  05:19:00,147.2,0.31,49,0.00,56.03,0.22,78.20,54.7,79.13,48.8,69.71,0.0108,79.03,68.00,79.73,79.73,0.0101,0.0101,57.55,56.75,56.75,56.79,56.58,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,0.9,-1,1.1,0.8915,1,1200,0,0,0,0,0
06/26  05:20:00,146.9,0.31,49,-0.00,55.82,0.22,78.39,54.1,79.38,48.3,69.74,0.0108,79.28,68.00,79.73,79.73,0.0101,0.0101,57.47,56.73,56.73,56.80,56.59,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  05:21:00,147.2,0.31,49,0.01,55.35,0.22,78.59,53.7,79.64,48.0,69.77,0.0108,79.24,68.00,79.72,79.72,0.0101,0.0101,57.40,56.71,56.71,56.80,56.59,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  05:22:00,147.2,0.31,49,0.01,55.21,0.22,78.80,54.3,79.90,48.7,69.81,0.0108,79.50,68.00,79.73,79.73,0.0101,0.0101,57.33,56.70,56.70,56.80,56.59,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  05:23:00,147.1,0.31,49,0.00,54.80,0.22,78.98,53.7,80.12,48.2,69.84,0.0108,80.02,68.00,79.73,79.73,0.0101,0.0101,57.27,56.69,56.69,56.79,56.60,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  05:24:00,147.0,0.32,49,-0.00,54.69,0.22,79.16,53.1,80.31,47.5,69.87,0.0108,78.81,68.00,79.73,79.73,0.0101,0.0101,57.22,56.68,56.68,56.79,56.60,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  05:25:00,147.4,0.32,49,0.01,54.51,0.22,79.33,52.5,80.48,47.0,69.90,0.0108,78.98,68.00,79.73,79.73,0.0102,0.0102,57.17,56.67,56.67,56.79,56.60,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  05:26:00,341.8,0.32,60,3.03,54.66,0.23,76.66,47.5,80.63,46.7,69.94,0.0108,79.13,68.00,79.74,79.74,0.0102,0.0102,57.26,56.70,56.70,56.79,56.60,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  05:27:00,369.4,0.32,62,3.10,55.55,0.28,65.75,58.1,81.26,46.8,69.97,0.0108,79.66,68.00,79.74,79.74,0.0102,0.0102,57.79,56.81,56.81,56.79,56.61,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,-1,1.1,0.8915,1,1200,0,0,0,0,0
06/26  05:28:00,401.1,0.31,62,3.11,56.68,0.29,63.33,68.4,81.53,46.5,70.00,0.0108,79.83,68.00,79.70,79.70,0.0101,0.0101,58.36,56.98,56.98,56.80,56.61,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  05:29:00,318.3,0.31,49,2.44,57.62,0.27,62.21,75.7,81.51,45.7,70.04,0.0108,79.61,68.00,79.63,79.63,0.0100,0.0100,58.87,57.19,57.19,56.82,56.62,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  05:30:00,165.1,0.31,49,0.01,58.31,0.21,62.44,84.8,80.86,44.8,70.07,0.0108,78.66,68.00,79.55,79.55,0.0100,0.0100,58.93,57.28,57.28,56.85,56.63,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,-1,1.1,0.8915,1,1200,0,0,0,1,1
06/26  05:31:00,145.5,0.31,49,0.00,58.18,0.21,65.80,97.6,80.26,45.4,70.10,0.0108,80.06,68.00,79.48,79.48,0.0099,0.0099,58.72,57.21,57.21,56.87,56.64,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.4,0.8915,1,1200,0,0,0,0,0
06/26  05:32:00,145.8,0.32,49,0.00,57.99,0.21,66.82,91.9,79.70,46.0,70.14,0.0108,79.50,68.00,79.43,79.43,0.0099,0.0099,58.52,57.15,57.15,56.89,56.65,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.2,0.8915,1,1200,0,0,0,0,0
06/26  05:33:00,146.9,0.31,49,0.02,57.79,0.21,71.61,77.7,79.32,47.1,70.17,0.0108,79.12,68.00,79.39,79.39,0.0099,0.0099,58.34,57.10,57.10,56.90,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  05:34:00,146.9,0.31,49,0.00,57.54,0.22,74.19,69.3,78.99,47.2,70.20,0.0109,76.99,68.00,79.36,79.36,0.0100,0.0100,58.18,57.05,57.05,56.91,56.67,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  05:35:00,147.1,0.31,49,0.00,57.40,0.22,75.49,63.9,78.75,47.5,70.24,0.0109,76.75,68.00,79.35,79.35,0.0100,0.0100,58.04,57.01,57.01,56.92,56.67,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  05:36:00,147.0,0.31,49,0.01,57.11,0.22,76.28,60.4,78.55,47.7,70.27,0.0109,78.45,68.00,79.34,79.34,0.0100,0.0100,57.92,56.97,56.97,56.93,56.68,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  05:37:00,147.2,0.31,49,-0.00,56.96,0.22,76.76,58.2,78.48,47.9,70.30,0.0109,76.38,68.00,79.34,79.34,0.0100,0.0100,57.81,56.94,56.94,56.93,56.68,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  05:38:00,147.0,0.31,49,-0.00,56.70,0.22,77.13,56.7,78.67,47.9,70.33,0.0109,76.67,68.00,79.34,79.34,0.0100,0.0100,57.71,56.91,56.91,56.93,56.69,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  05:39:00,146.8,0.32,49,0.00,56.55,0.22,77.47,56.8,78.90,49.1,70.37,0.0109,78.80,68.00,79.34,79.34,0.0100,0.0100,57.62,56.89,56.89,56.93,56.69,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  05:40:00,146.8,0.32,49,-0.00,56.24,0.22,77.76,55.6,79.12,48.5,70.40,0.0109,79.02,68.00,79.35,79.35,0.0100,0.0100,57.54,56.86,56.86,56.92,56.69,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8915,1,1200,0,0,0,0,0
