date_time,wshp_power,iw_flow,fan_spd,comp_spd,iw_temp,sa_flow,sa_temp,sa_rh,zn_temp,zn_rh,oa_temp_sim,oa_w_sim,zn_temp_cspt,zn_temp_hspt,zn_temp_sim,zn_temp_spt_emu,zn_w_sim,zn_w_spt_emu,utube_down_temp,utube_up_temp,iw_temp_spt_emu,grout_down_temp,grout_up_temp,ground_temp_sim,stat,grid_signal_type,grid_signal_shed,grid_signal_price,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act
06/26  07:05:00,345.2,0.32,49,2.45,58.90,0.28,61.13,75.6,78.50,48.7,74.03,0.0110,78.40,68.00,79.07,79.07,0.0097,0.0097,59.54,57.61,57.61,57.15,56.90,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4365,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.2,0.5165,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.2,0.5165,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.2,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  07:06:00,200.0,0.32,49,0.00,59.35,0.21,60.94,81.5,78.06,47.1,74.05,0.0110,78.06,68.00,79.04,79.04,0.0097,0.0097,59.70,57.77,57.77,57.17,56.91,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4365,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  07:07:00,148.0,0.31,49,0.01,59.03,0.21,64.63,97.9,78.06,47.4,74.07,0.0110,78.06,68.00,79.01,79.01,0.0097,0.0097,59.42,57.67,57.67,57.19,56.92,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4365,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  07:08:00,147.8,0.31,49,0.00,58.77,0.21,65.37,97.3,78.35,47.5,74.08,0.0110,78.35,68.00,79.00,79.00,0.0097,0.0097,59.18,57.59,57.59,57.21,56.93,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4365,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  07:09:00,149.7,0.32,49,0.00,58.32,0.21,69.36,82.0,78.83,47.5,74.10,0.0110,78.83,68.00,78.99,78.99,0.0097,0.0097,58.96,57.52,57.52,57.22,56.94,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,0.6,1,1.1,0.4365,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,1,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  07:10:00,150.3,0.32,49,0.01,57.94,0.21,72.84,72.3,79.34,46.8,74.12,0.0110,79.34,68.00,79.00,79.00,0.0097,0.0097,58.77,57.45,57.45,57.23,56.94,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  07:11:00,150.2,0.31,49,0.00,57.72,0.22,74.77,65.8,79.81,46.3,74.14,0.0110,79.81,68.00,79.03,79.03,0.0098,0.0098,58.60,57.40,57.40,57.23,56.94,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,0.7,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  07:12:00,149.5,0.31,49,0.00,57.31,0.22,76.08,61.1,80.20,45.5,74.16,0.0110,80.20,68.00,79.06,79.06,0.0098,0.0098,58.44,57.35,57.35,57.23,56.94,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  07:13:00,149.9,0.31,49,0.01,57.05,0.22,77.00,57.2,80.47,44.0,74.17,0.0110,80.47,68.00,79.10,79.10,0.0098,0.0098,58.31,57.30,57.30,57.23,56.95,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.0,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,1,1.1,0.5165,0,0,0,0,-2,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  07:14:00,150.2,0.31,49,0.01,56.64,0.22,77.60,55.1,80.33,43.8,74.19,0.0110,80.33,68.00,79.14,79.14,0.0099,0.0099,58.21,57.27,57.27,57.23,56.95,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.0,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  07:15:00,149.8,0.31,49,0.00,56.47,0.22,77.98,53.7,79.86,43.8,74.21,0.0110,77.86,68.00,79.19,79.19,0.0099,0.0099,58.10,57.23,57.23,57.22,56.95,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.0,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  07:16:00,149.7,0.31,49,0.01,56.09,0.22,78.02,52.9,79.26,44.2,74.23,0.0110,77.16,68.00,79.24,79.24,0.0099,0.0099,58.01,57.20,57.20,57.22,56.94,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.0,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  07:17:00,149.7,0.32,49,-0.00,55.89,0.22,77.95,52.7,78.79,44.9,74.25,0.0109,76.69,68.00,79.28,79.28,0.0099,0.0099,57.92,57.17,57.17,57.21,56.94,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  07:18:00,149.9,0.32,49,-0.00,55.47,0.22,77.82,52.4,78.40,45.2,74.26,0.0109,78.00,68.00,79.33,79.33,0.0099,0.0099,57.84,57.15,57.15,57.20,56.94,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,1,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  07:19:00,354.5,0.32,60,2.98,55.42,0.23,75.00,48.4,78.13,46.0,74.28,0.0109,78.13,68.00,79.37,79.37,0.0099,0.0099,57.91,57.18,57.18,57.19,56.94,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  07:20:00,383.2,0.32,62,3.12,56.03,0.28,64.37,58.4,78.64,47.9,74.30,0.0109,78.64,68.00,79.41,79.41,0.0099,0.0099,58.39,57.30,57.30,57.19,56.94,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.4,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.3,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  07:21:00,410.2,0.31,62,3.02,57.12,0.28,62.06,69.7,79.09,47.9,74.32,0.0109,79.09,68.00,79.41,79.41,0.0099,0.0099,58.88,57.46,57.46,57.19,56.94,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.3,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  07:22:00,308.4,0.31,49,2.44,57.79,0.27,61.07,77.3,79.48,46.9,74.34,0.0109,79.48,68.00,79.38,79.38,0.0098,0.0098,59.31,57.65,57.65,57.21,56.94,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.3,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  07:23:00,164.6,0.32,49,0.00,58.41,0.21,61.32,85.6,79.16,45.1,74.35,0.0109,79.16,68.00,79.34,79.34,0.0098,0.0098,59.33,57.72,57.72,57.22,56.95,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  07:24:00,147.9,0.31,49,-0.00,58.11,0.21,64.70,98.1,79.10,45.3,74.37,0.0109,79.10,68.00,79.31,79.31,0.0098,0.0098,59.10,57.64,57.64,57.24,56.96,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,1,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  07:25:00,148.4,0.31,49,0.00,57.97,0.21,66.10,91.0,79.12,45.6,74.39,0.0109,79.12,68.00,79.30,79.30,0.0098,0.0098,58.89,57.56,57.56,57.25,56.96,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,1,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  07:26:00,149.7,0.31,49,0.00,57.62,0.21,71.18,77.4,79.26,45.9,74.41,0.0109,79.26,68.00,79.30,79.30,0.0098,0.0098,58.71,57.50,57.50,57.25,56.97,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,1,1.1,0.5165,0,0,0,0,0,-1,1,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,1,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  07:27:00,150.4,0.31,49,0.01,57.39,0.22,73.70,69.2,79.38,45.8,74.43,0.0109,79.38,68.00,79.31,79.31,0.0098,0.0098,58.55,57.44,57.44,57.25,56.97,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  07:28:00,149.8,0.32,49,0.00,57.07,0.22,75.19,63.6,79.52,45.6,74.44,0.0108,79.52,68.00,79.33,79.33,0.0099,0.0099,58.40,57.39,57.39,57.25,56.97,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  07:29:00,149.6,0.31,49,0.01,56.80,0.22,76.19,60.0,79.62,45.5,74.46,0.0108,79.62,68.00,79.37,79.37,0.0099,0.0099,58.28,57.34,57.34,57.25,56.97,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.0,1,1.1,0.4365,0,0,1,15,-2,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  07:30:00,149.9,0.32,49,-0.00,56.49,0.22,76.87,57.5,79.73,45.2,74.48,0.0108,79.73,68.00,79.40,79.40,0.0099,0.0099,58.16,57.30,57.30,57.25,56.97,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  07:31:00,149.6,0.32,49,0.00,56.25,0.22,77.41,55.8,79.81,45.2,74.50,0.0108,79.81,68.00,79.44,79.44,0.0099,0.0099,58.07,57.27,57.27,57.24,56.97,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  07:32:00,149.9,0.32,49,0.00,55.97,0.22,77.80,54.8,79.83,45.4,74.52,0.0108,79.83,68.00,79.49,79.49,0.0099,0.0099,57.98,57.23,57.23,57.23,56.97,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,0.0,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  07:33:00,150.1,0.32,49,0.00,55.95,0.22,78.07,53.7,79.81,45.1,74.53,0.0108,79.81,68.00,79.53,79.53,0.0100,0.0100,57.89,57.20,57.20,57.22,56.97,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,1,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,1,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  07:34:00,150.1,0.31,49,0.00,55.88,0.22,78.26,53.2,79.83,45.0,74.55,0.0108,79.83,68.00,79.57,79.57,0.0100,0.0100,57.82,57.18,57.18,57.21,56.96,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,1,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,1,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,-1,1.1,0.8915,1,1200,0,0,0,1,1
06/26  07:35:00,150.0,0.31,49,0.01,55.69,0.22,78.41,52.6,79.81,44.9,74.57,0.0108,79.81,68.00,79.62,79.62,0.0100,0.0100,57.75,57.15,57.15,57.20,56.96,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.4,0.8915,1,1200,0,0,0,0,0
06/26  07:36:00,149.8,0.31,49,0.01,55.77,0.22,78.52,52.1,79.82,44.7,74.59,0.0108,77.82,68.00,79.66,79.66,0.0100,0.0100,57.69,57.13,57.13,57.19,56.96,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.2,0.8915,1,1200,0,0,0,0,0
06/26  07:37:00,150.4,0.31,49,0.01,55.79,0.22,78.61,51.9,79.77,44.8,74.61,0.0108,79.77,68.00,79.71,79.71,0.0100,0.0100,57.63,57.11,57.11,57.18,56.95,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  07:38:00,351.8,0.31,60,3.05,55.87,0.23,75.51,48.0,79.71,45.2,74.62,0.0108,79.71,68.00,79.75,79.75,0.0101,0.0101,57.76,57.14,57.14,57.17,56.95,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  07:39:00,387.6,0.31,62,3.16,56.91,0.28,65.05,58.9,80.25,46.5,74.64,0.0108,80.25,68.00,79.79,79.79,0.0101,0.0101,58.36,57.26,57.26,57.16,56.95,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,1,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  07:40:00,417.5,0.31,62,3.16,58.19,0.28,62.66,69.5,80.43,46.2,74.66,0.0107,80.43,68.00,79.79,79.79,0.0100,0.0100,58.99,57.44,57.44,57.17,56.95,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.4,1,1.1,0.4365,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.7,1,1.1,0.5165,0,0,0,0,0,-1,1,1,-3,2,1,1,20.7675,3.4250,0.3,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  07:41:00,325.4,0.32,49,2.44,59.22,0.27,61.44,76.5,80.26,45.8,74.68,0.0107,80.26,68.00,79.76,79.76,0.0100,0.0100,59.57,57.66,57.66,57.19,56.95,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,1,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.3,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  07:42:00,166.6,0.32,49,-0.00,60.04,0.21,61.67,84.9,79.43,44.3,74.70,0.0107,79.43,68.00,79.72,79.72,0.0099,0.0099,59.66,57.76,57.76,57.21,56.96,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  07:43:00,147.9,0.32,49,0.01,59.75,0.21,64.93,97.7,78.83,45.0,74.71,0.0107,78.83,68.00,79.69,79.69,0.0099,0.0099,59.39,57.67,57.67,57.23,56.96,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  07:44:00,147.9,0.32,49,0.02,59.39,0.21,66.65,87.6,78.36,45.5,74.73,0.0107,78.36,68.00,79.67,79.67,0.0099,0.0099,59.15,57.59,57.59,57.25,56.97,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  07:45:00,148.7,0.32,49,0.00,59.08,0.21,71.17,75.8,78.21,45.9,74.75,0.0107,78.21,68.00,79.66,79.66,0.0099,0.0099,58.94,57.52,57.52,57.26,56.97,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.2,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,1,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  07:46:00,149.1,0.32,49,0.01,58.78,0.21,73.42,68.8,78.56,46.4,74.77,0.0107,78.56,68.00,79.67,79.67,0.0099,0.0099,58.77,57.47,57.47,57.26,56.98,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,1,1.1,0.5915,0,0,0,0,0,-1,1,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  07:47:00,149.6,0.31,49,0.00,58.22,0.21,74.95,66.0,79.20,48.6,74.79,0.0107,79.20,68.00,79.70,79.70,0.0099,0.0099,58.60,57.41,57.41,57.27,56.98,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,1,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  07:48:00,148.7,0.31,49,0.00,58.10,0.22,76.10,62.3,79.77,48.0,74.80,0.0107,79.77,68.00,79.72,79.72,0.0100,0.0100,58.45,57.37,57.37,57.27,56.98,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,1,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,1,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  07:49:00,148.9,0.31,49,0.01,57.71,0.22,76.99,59.5,80.24,47.3,74.82,0.0107,80.24,68.00,79.76,79.76,0.0100,0.0100,58.32,57.32,57.32,57.26,56.98,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  07:50:00,148.9,0.31,49,-0.00,57.37,0.22,77.74,57.3,80.68,46.6,74.84,0.0107,80.68,68.00,79.80,79.80,0.0100,0.0100,58.20,57.28,57.28,57.26,56.98,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  07:51:00,148.8,0.31,49,0.00,57.00,0.22,78.31,55.7,80.99,45.9,74.86,0.0106,80.99,68.00,79.84,79.84,0.0101,0.0101,58.10,57.25,57.25,57.25,56.98,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4365,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  07:52:00,148.8,0.31,49,-0.00,56.78,0.22,78.77,55.3,81.19,46.3,74.88,0.0106,81.19,68.00,79.88,79.88,0.0101,0.0101,58.01,57.22,57.22,57.24,56.97,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  07:53:00,148.8,0.31,49,0.01,56.39,0.22,79.01,54.2,80.84,45.9,74.89,0.0106,80.84,68.00,79.92,79.92,0.0102,0.0102,57.92,57.19,57.19,57.23,56.97,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  07:54:00,148.8,0.31,49,0.01,56.23,0.22,79.03,53.5,80.25,45.9,74.91,0.0106,80.25,68.00,79.97,79.97,0.0102,0.0102,57.84,57.17,57.17,57.22,56.97,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  07:55:00,148.9,0.31,49,0.01,55.88,0.22,78.87,53.3,79.70,46.3,74.93,0.0106,79.70,68.00,80.01,80.01,0.0102,0.0102,57.77,57.15,57.15,57.21,56.96,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  07:56:00,148.9,0.32,49,-0.00,55.65,0.22,78.68,53.2,79.21,46.7,74.95,0.0106,79.21,68.00,80.06,80.06,0.0102,0.0102,57.71,57.13,57.13,57.20,56.96,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  07:57:00,148.8,0.32,49,0.01,55.38,0.22,78.47,53.2,78.86,47.1,74.97,0.0106,78.86,68.00,80.10,80.10,0.0103,0.0103,57.65,57.11,57.11,57.19,56.96,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,1,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  07:58:00,148.8,0.32,49,-0.00,55.24,0.22,78.31,53.3,78.65,47.4,74.98,0.0106,76.65,68.00,80.14,80.14,0.0103,0.0103,57.60,57.09,57.09,57.18,56.95,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  07:59:00,324.1,0.32,59,2.98,55.24,0.23,76.64,49.6,79.04,48.6,75.00,0.0106,79.04,68.00,80.18,80.18,0.0103,0.0103,57.66,57.11,57.11,57.17,56.95,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  08:00:00,371.3,0.32,62,3.13,56.01,0.28,65.63,58.6,80.40,49.0,75.02,0.0106,79.60,68.00,80.21,80.21,0.0103,0.0103,58.19,57.21,57.21,57.16,56.94,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  08:01:00,403.2,0.31,62,3.11,57.14,0.28,63.23,69.2,81.23,47.9,75.05,0.0106,81.13,68.00,80.21,80.21,0.0103,0.0103,58.72,57.36,57.36,57.16,56.94,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.2,-1,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  08:02:00,343.4,0.31,49,2.44,57.99,0.28,62.13,76.6,81.85,46.7,75.09,0.0106,81.75,68.00,80.18,80.18,0.0102,0.0102,59.24,57.56,57.56,57.18,56.95,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,1,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  08:03:00,183.8,0.32,49,-0.00,58.73,0.21,62.13,82.9,81.41,44.8,75.12,0.0106,81.41,68.00,80.14,80.14,0.0101,0.0101,59.35,57.67,57.67,57.20,56.95,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  08:04:00,147.4,0.32,49,0.01,58.60,0.21,65.86,98.3,80.84,45.9,75.15,0.0106,80.84,68.00,80.10,80.10,0.0101,0.0101,59.11,57.59,57.59,57.21,56.96,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4365,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,-1,1.1,0.8915,1,1200,0,0,0,1,1
06/26  08:05:00,148.0,0.31,49,0.01,58.47,0.21,66.73,97.5,80.21,46.2,75.19,0.0107,80.21,68.00,80.09,80.09,0.0101,0.0101,58.90,57.52,57.52,57.22,56.96,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  08:06:00,148.7,0.32,49,0.00,58.19,0.21,70.89,80.4,79.57,46.6,75.22,0.0107,79.57,68.00,80.08,80.08,0.0102,0.0102,58.72,57.46,57.46,57.23,56.96,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  08:07:00,149.1,0.31,49,0.00,58.07,0.22,73.76,71.5,79.08,47.0,75.25,0.0107,79.08,68.00,80.08,80.08,0.0102,0.0102,58.55,57.40,57.40,57.23,56.97,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  08:08:00,149.1,0.31,49,-0.00,57.73,0.21,75.10,65.7,78.71,47.4,75.28,0.0107,78.71,68.00,80.10,80.10,0.0102,0.0102,58.41,57.35,57.35,57.23,56.97,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,0.0,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  08:09:00,148.7,0.32,49,0.01,57.57,0.22,75.91,62.2,78.78,47.7,75.32,0.0108,78.78,68.00,80.13,80.13,0.0102,0.0102,58.27,57.31,57.31,57.23,56.97,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,1,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  08:10:00,148.6,0.31,49,0.00,57.28,0.22,76.61,59.6,79.29,47.7,75.35,0.0108,79.29,68.00,80.16,80.16,0.0103,0.0103,58.16,57.27,57.27,57.23,56.97,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  08:11:00,148.9,0.31,49,0.01,57.15,0.22,77.30,58.3,79.80,48.0,75.38,0.0108,79.80,68.00,80.19,80.19,0.0103,0.0103,58.06,57.24,57.24,57.22,56.96,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  08:12:00,148.8,0.31,49,0.00,56.82,0.22,77.87,57.1,80.24,47.6,75.42,0.0108,80.24,68.00,80.23,80.23,0.0103,0.0103,57.96,57.21,57.21,57.21,56.96,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  08:13:00,148.8,0.32,49,0.01,56.70,0.22,78.35,56.0,80.63,47.2,75.45,0.0108,80.63,68.00,80.26,80.26,0.0103,0.0103,57.88,57.18,57.18,57.21,56.96,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  08:14:00,148.8,0.32,49,0.00,56.40,0.22,78.75,54.8,80.92,46.5,75.48,0.0109,80.92,68.00,80.30,80.30,0.0104,0.0104,57.80,57.16,57.16,57.20,56.96,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4365,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  08:15:00,148.9,0.32,49,0.01,56.29,0.22,79.09,53.9,81.20,45.9,75.52,0.0109,79.20,68.00,80.34,80.34,0.0104,0.0104,57.74,57.13,57.13,57.19,56.95,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,1,1.1,0.5165,0,0,1,15,0,-1,1,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  08:16:00,148.9,0.32,49,0.01,56.05,0.22,79.38,53.1,81.40,45.3,75.55,0.0109,78.70,68.00,80.38,80.38,0.0104,0.0104,57.68,57.11,57.11,57.18,56.95,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  08:17:00,149.2,0.32,49,0.00,55.86,0.22,79.62,52.5,81.41,45.0,75.58,0.0109,76.71,68.00,80.43,80.43,0.0104,0.0104,57.62,57.10,57.10,57.17,56.94,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,1,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  08:18:00,342.9,0.32,61,3.01,55.77,0.23,76.24,48.1,81.09,45.9,75.61,0.0109,74.49,68.00,80.47,80.47,0.0105,0.0105,57.77,57.13,57.13,57.15,56.94,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  08:19:00,378.7,0.31,62,3.13,56.75,0.28,65.77,58.4,81.14,46.8,75.65,0.0110,72.74,68.00,80.50,80.50,0.0105,0.0105,58.38,57.25,57.25,57.15,56.94,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,1,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  08:20:00,408.2,0.32,62,3.11,57.71,0.28,63.36,69.4,80.88,46.9,75.68,0.0110,72.48,68.00,80.50,80.50,0.0104,0.0104,58.98,57.43,57.43,57.16,56.94,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,-1,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  08:21:00,589.9,0.32,75,3.78,58.61,0.30,61.73,73.9,80.50,47.4,75.71,0.0110,72.10,68.00,80.47,80.47,0.0104,0.0104,59.59,57.65,57.65,57.18,56.94,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  08:22:00,738.7,0.32,80,3.78,59.86,0.35,60.95,80.1,80.59,48.1,75.75,0.0110,72.89,68.00,80.41,80.41,0.0103,0.0103,60.40,57.93,57.93,57.21,56.95,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  08:23:00,764.3,0.32,77,3.82,61.06,0.37,60.50,83.8,80.55,48.4,75.78,0.0111,71.95,68.00,80.34,80.34,0.0103,0.0103,61.29,58.26,58.26,57.25,56.97,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.7,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  08:24:00,840.1,0.32,85,4.19,61.82,0.36,60.16,85.2,80.31,48.6,75.81,0.0111,71.61,68.00,80.26,80.26,0.0102,0.0102,62.11,58.64,58.64,57.31,56.99,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.4,1,1.1,0.4365,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  08:25:00,1004.8,0.31,89,4.41,62.44,0.39,60.09,87.0,80.34,49.5,75.84,0.0111,72.14,68.00,80.18,80.18,0.0102,0.0102,62.99,59.04,59.04,57.38,57.01,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.7,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  08:26:00,1054.3,0.31,86,4.20,63.45,0.41,59.81,87.2,80.29,48.5,75.88,0.0111,71.59,68.00,80.09,80.09,0.0102,0.0102,63.85,59.48,59.48,57.46,57.05,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.7,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  08:27:00,1137.5,0.31,92,4.57,63.79,0.41,59.62,88.5,80.12,49.6,75.91,0.0111,71.92,68.00,79.99,79.99,0.0102,0.0102,64.62,59.93,59.93,57.55,57.09,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.7,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8915,1,1200,0,0,0,0,0
