date_time,wshp_power,iw_flow,fan_spd,comp_spd,iw_temp,sa_flow,sa_temp,sa_rh,zn_temp,zn_rh,oa_temp_sim,oa_w_sim,zn_temp_cspt,zn_temp_hspt,zn_temp_sim,zn_temp_spt_emu,zn_w_sim,zn_w_spt_emu,utube_down_temp,utube_up_temp,iw_temp_spt_emu,grout_down_temp,grout_up_temp,ground_temp_sim,stat,grid_signal_type,grid_signal_shed,grid_signal_price,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act
06/26  08:28:00,1213.4,0.32,92,4.65,64.70,0.44,59.66,88.4,80.10,48.9,75.94,0.0112,73.40,68.00,79.89,79.89,0.0102,0.0102,65.41,60.40,60.40,57.65,57.14,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.7,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,1,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  08:29:00,1140.7,0.32,85,5.90,65.11,0.43,59.65,89.0,79.86,49.0,75.98,0.0112,72.96,68.00,79.78,79.78,0.0101,0.0101,66.10,60.86,60.86,57.76,57.19,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.7,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  08:30:00,1055.8,0.32,88,4.39,65.62,0.39,59.37,88.2,79.43,48.6,76.01,0.0112,70.73,68.00,79.68,79.68,0.0101,0.0101,66.57,61.30,61.30,57.87,57.26,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.7,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  08:31:00,1188.1,0.31,97,4.83,65.84,0.41,59.20,88.3,79.33,49.2,76.04,0.0112,70.63,68.00,79.58,79.58,0.0101,0.0101,67.03,61.67,61.67,57.98,57.32,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.7,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  08:32:00,1482.6,0.31,100,4.93,66.40,0.47,59.46,89.0,79.42,50.1,76.08,0.0113,69.52,68.00,79.49,79.49,0.0101,0.0101,67.66,62.06,62.06,58.10,57.39,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.8,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  08:33:00,1491.0,0.31,100,4.98,66.60,0.46,59.55,89.0,79.43,49.9,76.11,0.0113,70.73,68.00,79.39,79.39,0.0101,0.0101,68.25,62.45,62.45,58.23,57.47,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,1,1.1,0.5165,0,0,1,15,0,-1,1,1,-3,2,1,1,20.7675,3.4250,-0.8,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  08:34:00,1405.2,0.31,93,4.64,66.92,0.46,59.58,89.4,79.35,50.3,76.14,0.0113,69.75,68.00,79.28,79.28,0.0101,0.0101,68.76,62.84,62.84,58.36,57.55,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4365,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.8,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  08:35:00,1400.4,0.31,100,4.92,66.75,0.44,59.47,88.8,79.27,49.9,76.18,0.0113,70.57,68.00,79.18,79.18,0.0101,0.0101,69.07,63.19,63.19,58.49,57.64,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.7,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  08:36:00,1433.0,0.31,96,4.67,66.57,0.46,59.51,88.6,79.40,49.9,76.21,0.0113,70.70,68.00,79.08,79.08,0.0101,0.0101,69.42,63.51,63.51,58.62,57.73,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.8,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  08:37:00,1387.7,0.32,97,4.77,66.22,0.45,59.48,88.3,79.40,50.0,76.24,0.0114,70.60,68.00,78.99,78.99,0.0101,0.0101,69.59,63.81,63.81,58.75,57.82,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.8,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,-1,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  08:38:00,1440.3,0.32,100,4.82,65.97,0.45,59.54,88.7,79.46,50.1,76.27,0.0114,71.06,68.00,78.89,78.89,0.0101,0.0101,69.72,64.06,64.06,58.88,57.92,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.8,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,1,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.8915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  08:39:00,1433.0,0.32,98,4.84,65.78,0.46,59.53,88.1,79.59,49.9,76.31,0.0114,72.49,68.00,78.80,78.80,0.0101,0.0101,69.81,64.28,64.28,59.00,58.01,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.8,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.8915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  08:40:00,1341.7,0.32,91,4.49,65.19,0.45,59.57,88.1,79.57,49.7,76.34,0.0114,71.97,68.00,78.71,78.71,0.0101,0.0101,69.86,64.46,64.46,59.12,58.11,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.8,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.8915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  08:41:00,1264.7,0.32,95,4.72,64.98,0.42,59.45,88.2,79.35,49.5,76.37,0.0115,73.35,68.00,78.63,78.63,0.0101,0.0101,69.69,64.60,64.60,59.23,58.20,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.7,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,1,1.1,0.5165,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,-1,1.1,0.8915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  08:42:00,1228.7,0.32,86,4.35,64.85,0.44,59.29,88.7,79.28,50.0,76.41,0.0115,74.48,68.00,78.55,78.55,0.0100,0.0100,69.60,64.69,64.69,59.34,58.30,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.7,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.0,0,1.1,0.5165,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.8915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  08:43:00,1019.7,0.31,83,4.09,65.06,0.40,58.97,88.3,78.94,49.4,76.44,0.0115,74.24,68.00,78.47,78.47,0.0100,0.0100,69.41,64.75,64.75,59.44,58.39,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.7,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.0,0,1.1,0.5165,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.8915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  08:44:00,943.8,0.31,83,4.13,64.37,0.37,58.87,88.5,78.71,49.5,76.47,0.0115,74.01,68.00,78.41,78.41,0.0100,0.0100,69.12,64.76,64.76,59.53,58.47,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.5165,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.8915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  08:45:00,989.2,0.32,86,4.30,64.15,0.38,58.81,88.8,78.70,49.8,76.50,0.0115,75.00,68.00,78.35,78.35,0.0100,0.0100,68.86,64.74,64.74,59.61,58.56,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.7,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.5165,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.8915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  08:46:00,971.3,0.31,79,3.94,63.89,0.38,58.65,88.6,78.67,49.5,76.54,0.0116,75.47,68.00,78.30,78.30,0.0100,0.0100,68.69,64.71,64.71,59.68,58.63,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.7,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,1,1.1,0.5165,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.8915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  08:47:00,794.7,0.31,77,3.81,63.44,0.36,58.84,90.1,78.61,49.8,76.57,0.0116,75.21,68.00,78.24,78.24,0.0100,0.0100,68.38,64.65,64.65,59.74,58.71,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,-1,1.1,0.5165,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.8915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  08:48:00,797.3,0.32,80,3.86,62.95,0.35,58.72,89.5,78.55,49.8,76.60,0.0116,75.15,68.00,78.19,78.19,0.0100,0.0100,68.02,64.56,64.56,59.80,58.78,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.5165,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.8915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  08:49:00,823.9,0.32,79,3.93,62.68,0.36,58.65,89.7,78.58,49.9,76.64,0.0116,75.18,68.00,78.15,78.15,0.0100,0.0100,67.73,64.46,64.46,59.85,58.85,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.5165,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.8915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  08:50:00,824.1,0.32,79,3.94,62.57,0.36,58.68,89.9,78.72,50.0,76.67,0.0117,75.22,68.00,78.11,78.11,0.0100,0.0100,67.50,64.35,64.35,59.90,58.91,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,1,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.5165,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.8915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  08:51:00,815.7,0.32,79,3.90,62.65,0.36,58.84,90.4,78.85,49.7,76.70,0.0117,75.45,68.00,78.07,78.07,0.0100,0.0100,67.29,64.25,64.25,59.94,58.97,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.5165,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.8915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  08:52:00,803.2,0.32,76,3.80,62.65,0.36,58.79,90.2,78.81,49.7,76.74,0.0117,75.41,68.00,78.03,78.03,0.0100,0.0100,67.15,64.15,64.15,59.97,59.02,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,-1,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.8915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  08:53:00,797.0,0.32,79,3.94,62.55,0.35,58.65,89.7,78.74,49.6,76.77,0.0117,77.34,68.00,77.99,77.99,0.0100,0.0100,67.05,64.07,64.07,60.00,59.07,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.8915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  08:54:00,729.1,0.31,69,3.43,63.40,0.35,58.56,89.8,78.58,49.7,76.80,0.0117,78.58,68.00,77.95,77.95,0.0100,0.0100,66.97,63.99,63.99,60.03,59.11,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.8915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  08:55:00,568.6,0.31,65,3.21,62.82,0.31,58.52,90.2,78.21,49.3,76.83,0.0118,78.21,68.00,77.92,77.92,0.0100,0.0100,66.81,63.92,63.92,60.06,59.15,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.6,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,-1,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.8915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  08:56:00,529.6,0.31,64,3.23,62.93,0.29,58.73,91.2,78.05,49.1,76.87,0.0118,78.05,68.00,77.89,77.89,0.0100,0.0100,66.53,63.83,63.83,60.08,59.19,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.8915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  08:57:00,513.8,0.31,64,3.22,62.49,0.29,58.58,90.4,77.99,49.2,76.90,0.0118,77.99,68.00,77.87,77.87,0.0100,0.0100,66.30,63.73,63.73,60.10,59.23,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.8915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  08:58:00,510.4,0.32,63,3.18,62.87,0.29,58.49,90.2,77.97,49.3,76.93,0.0118,77.97,68.00,77.86,77.86,0.0100,0.0100,66.09,63.63,63.63,60.11,59.26,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.8915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  08:59:00,509.0,0.32,63,3.12,62.29,0.29,58.44,90.4,78.13,49.3,76.97,0.0119,78.13,68.00,77.85,77.85,0.0100,0.0100,65.94,63.54,63.54,60.12,59.29,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.8915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  09:00:00,498.4,0.32,62,3.12,62.64,0.28,58.31,90.2,78.27,49.1,77.00,0.0119,78.27,68.00,77.84,77.84,0.0100,0.0100,65.79,63.44,63.44,60.12,59.31,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.5,1,1.1,0.4365,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.8915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  09:01:00,498.9,0.31,62,3.10,62.38,0.28,58.19,90.3,78.35,49.0,77.03,0.0119,78.35,68.00,77.83,77.83,0.0100,0.0100,65.70,63.37,63.37,60.12,59.33,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.8915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  09:02:00,482.1,0.32,62,3.09,62.56,0.28,58.23,90.9,78.39,48.8,77.07,0.0119,78.39,68.00,77.82,77.82,0.0100,0.0100,65.59,63.29,63.29,60.13,59.35,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.8915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  09:03:00,480.5,0.32,61,3.07,62.25,0.28,58.40,91.6,78.40,48.8,77.10,0.0119,78.40,68.00,77.81,77.81,0.0100,0.0100,65.49,63.22,63.22,60.13,59.37,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.8915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  09:04:00,468.5,0.32,61,2.96,62.43,0.27,58.24,90.6,78.31,48.6,77.13,0.0119,78.31,68.00,77.81,77.81,0.0100,0.0100,65.39,63.15,63.15,60.13,59.38,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.8915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  09:05:00,454.6,0.32,60,3.03,62.13,0.27,58.27,91.3,78.22,48.6,77.17,0.0119,78.22,68.00,77.80,77.80,0.0100,0.0100,65.31,63.09,63.09,60.12,59.39,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,1,1.1,0.5165,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.8915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,-1,1.1,0.8915,1,1200,0,0,0,1,1
06/26  09:06:00,453.6,0.32,60,3.00,62.33,0.27,58.34,91.6,78.13,48.8,77.20,0.0119,78.13,68.00,77.80,77.80,0.0100,0.0100,65.20,63.03,63.03,60.12,59.40,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.5,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.5165,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.8915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.4,0.8915,1,1200,0,0,0,0,0
06/26  09:07:00,439.6,0.32,59,2.99,62.02,0.26,58.19,90.7,78.09,48.5,77.23,0.0119,78.09,68.00,77.79,77.79,0.0100,0.0100,65.13,62.98,62.98,60.11,59.41,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.5165,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.8915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.2,0.8915,1,1200,0,0,0,0,0
06/26  09:08:00,430.9,0.32,59,2.96,62.23,0.26,57.95,91.6,78.28,49.8,77.26,0.0119,78.28,68.00,77.79,77.79,0.0100,0.0100,65.05,62.92,62.92,60.11,59.42,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.5165,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.8915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  09:09:00,424.8,0.32,59,2.90,61.95,0.26,58.19,91.9,78.44,48.5,77.30,0.0119,78.44,68.00,77.79,77.79,0.0100,0.0100,64.96,62.87,62.87,60.10,59.43,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.5165,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.8915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  09:10:00,420.4,0.32,58,2.88,62.14,0.26,58.26,91.8,78.56,48.2,77.33,0.0120,78.56,68.00,77.79,77.79,0.0100,0.0100,64.88,62.82,62.82,60.09,59.43,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.5165,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.8915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  09:11:00,415.0,0.31,58,2.88,61.86,0.25,58.04,91.2,78.56,48.5,77.36,0.0120,78.56,68.00,77.79,77.79,0.0100,0.0100,64.82,62.77,62.77,60.08,59.44,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.5165,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.8915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  09:12:00,401.5,0.31,57,2.86,62.04,0.25,58.06,91.4,78.50,47.8,77.40,0.0120,78.50,68.00,77.79,77.79,0.0100,0.0100,64.76,62.72,62.72,60.08,59.44,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.5165,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.8915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  09:13:00,399.9,0.31,57,2.73,61.88,0.25,58.21,92.0,78.45,47.8,77.43,0.0120,78.45,68.00,77.79,77.79,0.0100,0.0100,64.68,62.68,62.68,60.07,59.44,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.5165,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.8915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  09:14:00,388.4,0.32,56,2.84,61.96,0.25,58.13,91.3,78.34,47.7,77.46,0.0120,78.34,68.00,77.79,77.79,0.0100,0.0100,64.62,62.64,62.64,60.06,59.44,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.5165,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.8915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  09:15:00,372.8,0.32,56,2.80,61.87,0.25,58.23,92.0,78.24,47.7,77.50,0.0120,78.24,68.00,77.79,77.79,0.0100,0.0100,64.54,62.60,62.60,60.04,59.44,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.5165,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.5165,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.8915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  09:16:00,373.5,0.32,55,2.78,61.85,0.25,58.27,91.8,78.13,47.8,77.53,0.0120,78.13,68.00,77.80,77.80,0.0100,0.0100,64.47,62.56,62.56,60.03,59.44,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,-1,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.5165,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.8915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  09:17:00,367.8,0.32,55,2.74,61.78,0.25,58.28,91.7,78.08,48.0,77.56,0.0120,78.08,68.00,77.80,77.80,0.0100,0.0100,64.39,62.51,62.51,60.02,59.44,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.5165,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.8915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  09:18:00,352.1,0.31,54,2.94,61.79,0.24,58.13,91.0,77.95,47.9,77.59,0.0120,77.95,68.00,77.80,77.80,0.0100,0.0100,64.33,62.47,62.47,60.01,59.43,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,1,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.5165,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.8915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  09:19:00,350.0,0.31,54,2.69,61.76,0.24,58.17,91.6,77.87,48.0,77.63,0.0120,77.87,68.00,77.81,77.81,0.0100,0.0100,64.24,62.43,62.43,59.99,59.43,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.5,1,1.1,0.4365,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.5165,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.8915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  09:20:00,351.3,0.31,54,2.67,61.67,0.24,58.14,91.5,77.78,48.1,77.66,0.0120,77.78,68.00,77.82,77.82,0.0100,0.0100,64.19,62.38,62.38,59.98,59.42,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.5165,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.8915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  09:21:00,345.4,0.31,53,2.69,61.69,0.23,58.07,91.2,77.71,48.1,77.69,0.0120,77.71,68.00,77.82,77.82,0.0100,0.0100,64.13,62.34,62.34,59.96,59.42,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.5165,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.8915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  09:22:00,346.5,0.31,53,2.67,61.66,0.23,57.87,90.7,77.62,48.1,77.73,0.0120,77.62,68.00,77.83,77.83,0.0100,0.0100,64.10,62.30,62.30,59.95,59.41,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.5,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.5165,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.8915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  09:23:00,348.1,0.31,54,2.74,61.74,0.23,57.82,91.1,77.57,48.4,77.76,0.0120,77.57,68.00,77.84,77.84,0.0100,0.0100,64.05,62.26,62.26,59.93,59.40,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.5,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.5165,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.8915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  09:24:00,349.2,0.32,54,2.67,61.62,0.23,57.91,91.8,77.56,48.6,77.79,0.0120,77.56,68.00,77.85,77.85,0.0100,0.0100,64.03,62.23,62.23,59.92,59.40,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.5165,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.8915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  09:25:00,344.8,0.32,53,2.68,61.85,0.23,57.92,91.8,77.55,48.4,77.82,0.0120,77.55,68.00,77.85,77.85,0.0100,0.0100,64.00,62.20,62.20,59.91,59.39,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.5,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.5165,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.8915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  09:26:00,344.9,0.32,53,2.67,61.56,0.23,57.76,91.1,77.53,48.4,77.86,0.0121,77.53,68.00,77.86,77.86,0.0100,0.0100,63.99,62.18,62.18,59.89,59.38,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.5165,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.8915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  09:27:00,332.2,0.31,53,2.68,61.96,0.23,57.88,92.1,77.49,48.6,77.89,0.0121,77.49,68.00,77.87,77.87,0.0100,0.0100,63.96,62.15,62.15,59.88,59.37,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.5165,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.8915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  09:28:00,331.8,0.31,53,2.64,61.67,0.23,58.05,92.4,77.72,48.4,77.92,0.0121,77.72,68.00,77.87,77.87,0.0100,0.0100,63.94,62.13,62.13,59.87,59.37,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.5165,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.8915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  09:29:00,310.7,0.32,49,2.53,61.90,0.23,58.19,92.6,78.01,48.3,77.96,0.0121,78.01,68.00,77.88,77.88,0.0100,0.0100,63.90,62.11,62.11,59.85,59.36,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.5165,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,-1,1.1,0.8915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  09:30:00,292.8,0.31,49,2.48,61.65,0.22,58.51,93.7,78.20,47.9,77.99,0.0121,78.20,68.00,77.89,77.89,0.0101,0.0101,63.82,62.09,62.09,59.84,59.35,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,1,1.1,0.5165,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.8915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  09:31:00,290.1,0.32,49,2.53,61.84,0.22,58.46,92.6,78.29,47.5,78.02,0.0121,78.29,68.00,77.90,77.90,0.0101,0.0101,63.74,62.06,62.06,59.82,59.34,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.5,1,1.1,0.4365,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.6,1,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.5165,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.8915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  09:32:00,289.4,0.32,49,2.47,61.65,0.21,58.51,92.4,78.40,47.5,78.06,0.0121,78.40,68.00,77.91,77.91,0.0101,0.0101,63.68,62.02,62.02,59.81,59.33,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,1,1.1,0.5165,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.8915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  09:33:00,281.1,0.32,49,2.46,61.66,0.21,58.47,91.9,78.45,47.0,78.09,0.0121,78.45,68.00,77.93,77.93,0.0101,0.0101,63.63,61.99,61.99,59.79,59.32,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.5165,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.8915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  09:34:00,269.4,0.32,49,2.38,61.53,0.20,58.51,92.3,78.46,46.9,78.12,0.0121,78.46,68.00,77.95,77.95,0.0101,0.0101,63.54,61.95,61.95,59.78,59.31,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,1,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.5165,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.8915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  09:35:00,269.3,0.31,49,2.44,61.59,0.20,58.58,92.6,78.46,46.9,78.16,0.0121,77.96,68.00,77.96,77.96,0.0101,0.0101,63.46,61.91,61.91,59.76,59.30,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.5165,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.8915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,-1,1.1,0.8915,1,1200,0,0,0,1,1
06/26  09:36:00,268.5,0.32,49,2.44,61.53,0.20,58.60,92.4,78.47,46.8,78.19,0.0121,77.97,68.00,77.98,77.98,0.0101,0.0101,63.39,61.86,61.86,59.74,59.29,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.5165,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.8915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  09:37:00,268.8,0.32,49,2.36,61.33,0.20,58.58,92.2,78.47,46.8,78.22,0.0121,77.37,68.00,78.00,78.00,0.0101,0.0101,63.34,61.82,61.82,59.73,59.28,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,1,1.1,0.5165,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.8915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  09:38:00,277.5,0.32,50,2.51,61.57,0.20,58.59,92.3,78.45,46.8,78.25,0.0121,77.95,68.00,78.02,78.02,0.0101,0.0101,63.28,61.78,61.78,59.71,59.27,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.5165,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.8915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  09:39:00,275.0,0.32,49,2.45,61.38,0.21,58.55,91.9,78.48,47.1,78.29,0.0121,77.98,68.00,78.03,78.03,0.0102,0.0102,63.28,61.74,61.74,59.69,59.26,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.5165,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,-1,1.1,0.8915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  09:40:00,267.4,0.31,49,2.47,61.57,0.20,58.63,92.4,78.44,46.9,78.32,0.0121,77.94,68.00,78.05,78.05,0.0102,0.0102,63.25,61.71,61.71,59.67,59.24,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.5165,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.8915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  09:41:00,267.7,0.31,49,2.45,61.32,0.20,58.64,92.3,78.39,46.9,78.35,0.0122,77.29,68.00,78.06,78.06,0.0102,0.0102,63.22,61.68,61.68,59.66,59.23,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,1,1.1,0.4365,0,0,1,15,-2,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.5165,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.8915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  09:42:00,269.2,0.32,49,2.50,61.50,0.20,58.61,92.0,78.34,46.9,78.39,0.0122,77.84,68.00,78.08,78.08,0.0102,0.0102,63.18,61.65,61.65,59.64,59.22,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.5165,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,1,1.1,0.8915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  09:43:00,270.0,0.31,49,2.60,61.27,0.21,58.83,93.0,78.38,47.1,78.42,0.0122,77.38,68.00,78.10,78.10,0.0102,0.0102,63.16,61.63,61.63,59.63,59.21,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.5165,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  09:44:00,268.1,0.31,49,2.46,61.60,0.20,58.70,92.0,78.33,47.0,78.45,0.0122,78.23,68.00,78.11,78.11,0.0102,0.0102,63.14,61.60,61.60,59.61,59.19,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,-1,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  09:45:00,267.2,0.31,49,2.42,61.41,0.21,58.66,91.8,78.31,46.8,78.48,0.0122,78.21,68.00,78.13,78.13,0.0102,0.0102,63.14,61.58,61.58,59.59,59.18,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  09:46:00,148.9,0.32,49,0.01,61.35,0.22,62.11,99.2,78.28,47.1,78.52,0.0122,78.08,68.00,78.14,78.14,0.0102,0.0102,62.81,61.35,61.35,59.58,59.17,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  09:47:00,149.2,0.31,49,0.00,60.64,0.22,64.19,100.0,78.27,48.2,78.55,0.0122,77.97,68.00,78.16,78.16,0.0102,0.0102,62.45,61.11,61.11,59.55,59.15,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  09:48:00,149.3,0.32,49,-0.01,60.24,0.21,64.90,99.9,78.26,48.1,78.58,0.0122,78.16,68.00,78.19,78.19,0.0102,0.0102,62.12,60.89,60.89,59.53,59.13,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,1,1.1,0.4365,0,0,0,0,0,-1,1,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  09:49:00,149.2,0.32,49,0.01,59.79,0.21,65.37,99.9,78.29,48.3,78.62,0.0122,78.19,68.00,78.22,78.22,0.0103,0.0103,61.83,60.69,60.69,59.49,59.11,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4365,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  09:50:00,149.1,0.32,49,-0.00,59.41,0.21,65.72,99.8,78.15,48.3,78.65,0.0122,78.05,68.00,78.26,78.26,0.0103,0.0103,61.57,60.52,60.52,59.46,59.08,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,1,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
