date_time,wshp_power,iw_flow,fan_spd,comp_spd,iw_temp,sa_flow,sa_temp,sa_rh,zn_temp,zn_rh,oa_temp_sim,oa_w_sim,zn_temp_cspt,zn_temp_hspt,zn_temp_sim,zn_temp_spt_emu,zn_w_sim,zn_w_spt_emu,utube_down_temp,utube_up_temp,iw_temp_spt_emu,grout_down_temp,grout_up_temp,ground_temp_sim,stat,grid_signal_type,grid_signal_shed,grid_signal_price,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act
06/26  09:51:00,149.0,0.32,49,0.01,59.04,0.20,65.99,99.9,78.06,48.5,78.68,0.0122,77.96,68.00,78.29,78.29,0.0103,0.0103,61.33,60.36,60.36,59.42,59.05,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  09:52:00,399.2,0.32,61,3.08,58.75,0.21,64.20,97.3,77.95,49.9,78.72,0.0122,77.85,68.00,78.33,78.33,0.0103,0.0103,61.26,60.30,60.30,59.38,59.02,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,1,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  09:53:00,437.3,0.31,62,3.13,59.42,0.27,60.63,84.0,78.12,52.3,78.75,0.0122,76.12,68.00,78.37,78.37,0.0103,0.0103,61.65,60.34,60.34,59.34,58.99,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  09:54:00,443.3,0.31,62,3.11,59.98,0.28,59.84,85.7,78.22,52.3,78.78,0.0122,75.82,68.00,78.38,78.38,0.0103,0.0103,62.05,60.42,60.42,59.32,58.96,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.4,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  09:55:00,342.7,0.32,53,2.68,60.72,0.26,59.71,89.1,78.18,51.8,78.81,0.0122,77.48,68.00,78.37,78.37,0.0103,0.0103,62.37,60.54,60.54,59.30,58.94,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,1,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  09:56:00,292.3,0.31,49,2.45,60.96,0.23,59.65,89.8,77.78,51.1,78.85,0.0122,75.88,68.00,78.37,78.37,0.0103,0.0103,62.53,60.66,60.66,59.28,58.92,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  09:57:00,290.7,0.31,53,2.67,61.38,0.21,59.70,91.0,77.29,51.0,78.88,0.0123,77.19,68.00,78.36,78.36,0.0103,0.0103,62.60,60.76,60.76,59.27,58.90,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  09:58:00,296.4,0.32,49,2.45,61.51,0.23,59.32,89.7,77.14,51.5,78.91,0.0123,77.04,68.00,78.37,78.37,0.0103,0.0103,62.75,60.85,60.85,59.26,58.89,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,1,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  09:59:00,270.8,0.31,49,2.46,61.93,0.20,59.38,91.0,76.87,51.1,78.95,0.0123,76.67,68.00,78.38,78.38,0.0103,0.0103,62.83,60.93,60.93,59.26,58.87,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  10:00:00,271.0,0.32,49,2.66,62.00,0.20,59.31,91.0,76.75,52.2,78.98,0.0123,76.65,68.00,78.39,78.39,0.0103,0.0103,62.91,61.01,61.01,59.25,58.86,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.4,1,1.1,0.4365,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,1,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  10:01:00,271.5,0.32,49,2.48,62.20,0.20,59.40,92.0,76.73,52.8,79.03,0.0123,76.63,68.00,78.40,78.40,0.0103,0.0103,63.00,61.07,61.07,59.25,58.85,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  10:02:00,275.3,0.31,49,2.47,62.30,0.21,59.39,91.8,76.87,52.6,79.08,0.0123,76.77,68.00,78.42,78.42,0.0103,0.0103,63.08,61.13,61.13,59.24,58.85,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  10:03:00,274.7,0.32,49,2.44,62.47,0.21,59.59,92.7,77.14,52.4,79.13,0.0123,76.84,68.00,78.43,78.43,0.0103,0.0103,63.17,61.19,61.19,59.24,58.84,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,-1,1.1,0.8915,1,1200,0,0,0,1,1
06/26  10:04:00,271.8,0.32,49,2.47,62.59,0.20,59.45,91.7,77.41,51.8,79.18,0.0123,77.11,68.00,78.44,78.44,0.0104,0.0104,63.26,61.25,61.25,59.25,58.84,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.4,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,1,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,-1,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.4,0.8915,1,1200,0,0,0,0,0
06/26  10:05:00,272.8,0.32,49,2.49,62.67,0.20,59.43,91.7,77.53,51.5,79.24,0.0123,77.23,68.00,78.45,78.45,0.0104,0.0104,63.35,61.30,61.30,59.25,58.83,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.4,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.2,0.8915,1,1200,0,0,0,0,0
06/26  10:06:00,271.3,0.32,49,2.44,62.65,0.20,59.41,91.6,77.69,51.0,79.29,0.0122,77.39,68.00,78.47,78.47,0.0104,0.0104,63.40,61.35,61.35,59.25,58.83,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  10:07:00,271.5,0.31,49,2.46,62.38,0.20,59.42,91.9,77.87,51.6,79.34,0.0122,77.57,68.00,78.48,78.48,0.0104,0.0104,63.45,61.40,61.40,59.26,58.83,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  10:08:00,271.3,0.32,49,2.45,62.60,0.20,59.57,92.6,78.11,51.5,79.39,0.0122,77.81,68.00,78.49,78.49,0.0104,0.0104,63.47,61.44,61.44,59.26,58.83,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  10:09:00,271.4,0.31,49,2.43,62.31,0.20,59.60,92.6,78.23,51.1,79.44,0.0122,77.93,68.00,78.50,78.50,0.0104,0.0104,63.48,61.47,61.47,59.26,58.83,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  10:10:00,227.8,0.32,49,0.00,62.48,0.21,59.64,92.5,78.30,50.8,79.49,0.0122,78.00,68.00,78.52,78.52,0.0104,0.0104,63.40,61.44,61.44,59.27,58.83,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.4,1,1.1,0.4365,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  10:11:00,148.6,0.31,49,0.01,61.73,0.22,63.94,99.7,78.39,50.5,79.54,0.0122,78.09,68.00,78.53,78.53,0.0104,0.0104,62.94,61.15,61.15,59.27,58.83,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  10:12:00,148.7,0.32,49,0.01,61.35,0.22,65.36,100.0,78.49,50.4,79.59,0.0122,78.19,68.00,78.55,78.55,0.0105,0.0105,62.53,60.89,60.89,59.26,58.82,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.2,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  10:13:00,148.6,0.32,49,0.01,60.63,0.21,65.82,99.9,78.43,50.6,79.64,0.0122,78.13,68.00,78.57,78.57,0.0105,0.0105,62.17,60.66,60.66,59.24,58.81,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,-1,1.1,0.8915,1,1200,0,0,0,1,1
06/26  10:14:00,148.8,0.31,49,0.01,60.13,0.21,66.24,99.9,78.37,51.0,79.69,0.0122,78.07,68.00,78.60,78.60,0.0105,0.0105,61.84,60.46,60.46,59.22,58.79,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  10:15:00,149.1,0.32,49,0.00,59.42,0.21,66.49,99.9,78.40,50.9,79.75,0.0122,78.10,68.00,78.64,78.64,0.0105,0.0105,61.55,60.27,60.27,59.19,58.78,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  10:16:00,222.9,0.32,54,2.72,58.91,0.21,66.67,99.8,78.44,50.7,79.80,0.0122,77.84,68.00,78.67,78.67,0.0106,0.0106,61.30,60.15,60.15,59.17,58.76,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.2,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  10:17:00,425.5,0.32,62,3.11,58.92,0.25,61.22,84.1,78.97,51.5,79.85,0.0122,77.57,68.00,78.71,78.71,0.0106,0.0106,61.56,60.19,60.19,59.14,58.74,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  10:18:00,442.2,0.31,62,3.10,59.37,0.27,60.34,84.8,79.34,51.2,79.90,0.0122,79.24,68.00,78.72,78.72,0.0106,0.0106,61.90,60.27,60.27,59.12,58.72,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,1,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  10:19:00,427.8,0.31,54,2.72,59.91,0.28,59.92,87.1,79.56,50.5,79.95,0.0122,77.46,68.00,78.72,78.72,0.0106,0.0106,62.19,60.37,60.37,59.10,58.70,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  10:20:00,259.9,0.31,49,2.45,60.10,0.21,60.33,91.3,79.12,49.7,80.00,0.0122,78.92,68.00,78.71,78.71,0.0106,0.0106,62.24,60.47,60.47,59.09,58.69,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,1,1.1,0.4365,0,0,0,0,0,-1,1,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  10:21:00,258.2,0.31,49,2.36,60.37,0.21,60.21,91.2,78.65,49.8,80.05,0.0122,78.45,68.00,78.70,78.70,0.0106,0.0106,62.21,60.55,60.55,59.08,58.68,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,1,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  10:22:00,259.6,0.32,49,2.47,60.27,0.21,60.02,90.6,78.26,49.8,80.10,0.0122,78.06,68.00,78.71,78.71,0.0106,0.0106,62.22,60.60,60.60,59.07,58.67,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  10:23:00,259.4,0.32,49,2.45,60.52,0.20,59.86,90.3,77.98,50.1,80.15,0.0122,77.68,68.00,78.72,78.72,0.0106,0.0106,62.22,60.64,60.64,59.06,58.66,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  10:24:00,259.8,0.31,49,2.46,60.39,0.21,59.74,90.6,77.78,50.3,80.20,0.0122,77.48,68.00,78.73,78.73,0.0106,0.0106,62.24,60.67,60.67,59.05,58.65,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.4,1,1.1,0.4365,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  10:25:00,260.3,0.31,49,2.42,60.65,0.20,59.65,90.8,77.76,50.5,80.25,0.0122,77.46,68.00,78.74,78.74,0.0106,0.0106,62.25,60.69,60.69,59.04,58.65,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.4,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  10:26:00,260.1,0.31,49,2.45,60.52,0.20,59.61,91.3,77.99,51.3,80.31,0.0121,77.69,68.00,78.75,78.75,0.0106,0.0106,62.28,60.71,60.71,59.04,58.64,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  10:27:00,260.6,0.31,49,2.45,60.73,0.20,59.76,92.3,78.39,51.3,80.36,0.0121,78.09,68.00,78.76,78.76,0.0106,0.0106,62.30,60.73,60.73,59.03,58.64,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,1,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  10:28:00,259.7,0.32,49,2.44,60.64,0.21,59.79,92.4,78.85,50.7,80.41,0.0121,78.55,68.00,78.77,78.77,0.0106,0.0106,62.32,60.75,60.75,59.02,58.63,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  10:29:00,219.8,0.32,49,0.02,60.79,0.20,59.87,92.4,79.31,49.9,80.46,0.0121,77.01,68.00,78.78,78.78,0.0106,0.0106,62.28,60.72,60.72,59.02,58.63,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.4,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,-1,1.1,0.8915,1,1200,0,0,0,1,1
06/26  10:30:00,148.3,0.32,49,0.01,60.38,0.22,63.97,99.7,79.70,49.3,80.51,0.0121,77.80,68.00,78.79,78.79,0.0106,0.0106,61.92,60.49,60.49,59.01,58.62,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,1,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  10:31:00,148.7,0.32,49,0.00,59.99,0.22,65.56,100.0,79.91,48.8,80.56,0.0121,79.51,68.00,78.81,78.81,0.0107,0.0107,61.62,60.30,60.30,58.99,58.61,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  10:32:00,148.8,0.32,49,-0.00,59.44,0.21,66.39,100.0,80.00,49.5,80.61,0.0121,79.90,68.00,78.83,78.83,0.0107,0.0107,61.33,60.11,60.11,58.97,58.59,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,1,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  10:33:00,148.9,0.32,49,0.01,59.01,0.21,66.85,99.9,79.70,49.1,80.66,0.0121,79.60,68.00,78.86,78.86,0.0107,0.0107,61.07,59.94,59.94,58.95,58.58,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,1,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  10:34:00,149.0,0.32,49,0.01,58.56,0.21,67.06,100.0,79.20,49.3,80.71,0.0121,79.10,68.00,78.89,78.89,0.0107,0.0107,60.83,59.79,59.79,58.92,58.56,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,1,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,1,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  10:35:00,148.2,0.32,49,0.00,58.12,0.21,67.13,99.8,78.69,49.5,80.77,0.0121,78.59,68.00,78.93,78.93,0.0108,0.0108,60.62,59.65,59.65,58.89,58.54,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  10:36:00,148.2,0.31,49,-0.00,57.91,0.20,67.16,99.7,78.30,49.9,80.82,0.0121,78.20,68.00,78.96,78.96,0.0108,0.0108,60.41,59.52,59.52,58.86,58.51,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.1,1,1.1,0.4365,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  10:37:00,148.3,0.31,49,0.01,57.60,0.20,67.23,99.2,77.97,50.4,80.87,0.0121,77.87,68.00,78.99,78.99,0.0108,0.0108,60.25,59.41,59.41,58.83,58.49,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.1,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  10:38:00,167.7,0.31,53,2.67,57.52,0.21,67.28,98.2,77.74,50.8,80.92,0.0121,77.64,68.00,79.03,79.03,0.0108,0.0108,60.07,59.32,59.32,58.79,58.47,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  10:39:00,391.5,0.31,62,3.13,57.77,0.26,62.16,77.3,78.19,53.0,80.97,0.0121,78.09,68.00,79.06,79.06,0.0108,0.0108,60.34,59.35,59.35,58.76,58.44,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  10:40:00,424.1,0.31,62,3.23,58.93,0.28,60.85,81.8,79.10,52.7,81.02,0.0121,79.00,68.00,79.08,79.08,0.0108,0.0108,60.82,59.44,59.44,58.73,58.42,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  10:41:00,432.2,0.31,57,2.85,59.52,0.28,60.20,85.3,79.68,51.8,81.07,0.0121,78.38,68.00,79.07,79.07,0.0108,0.0108,61.30,59.57,59.57,58.72,58.40,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,1,1.1,0.4365,0,0,0,0,0,-1,1,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.2,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  10:42:00,257.1,0.31,49,2.45,60.35,0.22,60.75,90.5,79.66,49.5,81.12,0.0120,78.06,68.00,79.05,79.05,0.0107,0.0107,61.53,59.73,59.73,58.71,58.38,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.2,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  10:43:00,258.1,0.32,49,2.46,60.62,0.20,60.48,90.3,79.49,49.4,81.17,0.0120,79.49,68.00,79.04,79.04,0.0107,0.0107,61.67,59.87,59.87,58.71,58.37,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.2,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  10:44:00,260.8,0.32,49,2.43,61.06,0.21,60.36,90.6,79.39,49.6,81.22,0.0120,79.39,68.00,79.05,79.05,0.0107,0.0107,61.83,59.99,59.99,58.70,58.36,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.2,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  10:45:00,220.2,0.32,49,-0.01,61.35,0.21,60.45,91.6,79.35,49.9,81.28,0.0120,79.35,68.00,79.05,79.05,0.0107,0.0107,61.90,60.05,60.05,58.70,58.35,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,1,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.2,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  10:46:00,148.7,0.32,49,0.01,61.36,0.22,64.59,99.7,79.33,49.9,81.33,0.0120,79.33,68.00,79.06,79.06,0.0107,0.0107,61.58,59.88,59.88,58.70,58.35,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  10:47:00,148.7,0.32,49,0.01,61.02,0.22,65.99,99.9,79.28,49.8,81.38,0.0120,79.28,68.00,79.08,79.08,0.0108,0.0108,61.26,59.71,59.71,58.69,58.34,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.1,1,1.1,0.4365,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  10:48:00,148.2,0.32,49,0.01,60.66,0.21,66.46,99.9,79.18,49.8,81.43,0.0120,79.18,68.00,79.10,79.10,0.0108,0.0108,60.97,59.56,59.56,58.68,58.32,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  10:49:00,148.1,0.32,49,0.01,60.39,0.21,66.81,99.9,79.11,49.8,81.48,0.0120,79.11,68.00,79.13,79.13,0.0108,0.0108,60.72,59.42,59.42,58.66,58.31,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  10:50:00,148.3,0.31,49,0.01,59.76,0.21,67.13,99.9,79.05,49.7,81.53,0.0120,79.05,68.00,79.16,79.16,0.0108,0.0108,60.49,59.29,59.29,58.64,58.29,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,1,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,1,1.1,0.5915,0,0,0,0,-2,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  10:51:00,148.4,0.32,49,0.01,59.45,0.21,67.41,99.8,79.04,50.5,81.58,0.0120,79.04,68.00,79.19,79.19,0.0108,0.0108,60.28,59.18,59.18,58.62,58.27,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.1,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,1,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  10:52:00,148.6,0.32,49,0.00,58.99,0.21,67.74,99.2,79.00,50.6,81.63,0.0120,79.00,68.00,79.22,79.22,0.0108,0.0108,60.09,59.08,59.08,58.59,58.25,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.1,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  10:53:00,148.6,0.32,49,0.00,58.75,0.21,67.93,98.0,79.01,50.5,81.68,0.0120,79.01,68.00,79.25,79.25,0.0109,0.0109,59.93,58.99,58.99,58.56,58.23,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  10:54:00,148.2,0.32,49,0.01,58.24,0.21,68.08,95.7,78.98,50.4,81.73,0.0120,78.98,68.00,79.28,79.28,0.0109,0.0109,59.77,58.90,58.90,58.53,58.21,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  10:55:00,148.4,0.32,49,0.01,58.02,0.21,68.21,94.0,78.99,50.3,81.78,0.0120,78.99,68.00,79.32,79.32,0.0109,0.0109,59.63,58.82,58.82,58.50,58.19,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.0,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  10:56:00,147.9,0.32,49,0.00,57.52,0.21,68.33,92.7,78.98,50.1,81.84,0.0119,78.98,68.00,79.35,79.35,0.0109,0.0109,59.51,58.75,58.75,58.47,58.16,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  10:57:00,147.9,0.31,49,0.00,57.35,0.21,68.55,92.6,78.99,51.2,81.89,0.0119,78.99,68.00,79.38,79.38,0.0109,0.0109,59.39,58.68,58.68,58.43,58.14,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  10:58:00,147.9,0.31,49,-0.00,56.90,0.21,68.69,91.7,79.00,50.9,81.94,0.0119,79.00,68.00,79.41,79.41,0.0110,0.0110,59.30,58.63,58.63,58.41,58.12,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  10:59:00,147.7,0.31,49,0.02,56.71,0.21,68.82,90.9,79.14,50.8,81.99,0.0119,79.14,68.00,79.45,79.45,0.0110,0.0110,59.20,58.57,58.57,58.37,58.10,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,-0.0,1,1.1,0.4365,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.1,1,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  11:00:00,147.5,0.31,49,-0.01,56.45,0.21,68.97,90.2,79.29,50.4,82.04,0.0119,79.29,68.00,79.48,79.48,0.0110,0.0110,59.10,58.52,58.52,58.34,58.07,13.6,1,3,-9999,8.3700,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  11:01:00,147.6,0.31,49,0.01,56.50,0.21,69.14,89.3,79.46,50.1,82.01,0.0119,77.96,68.00,79.51,79.51,0.0110,0.0110,59.02,58.47,58.47,58.31,58.05,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  11:02:00,147.8,0.31,49,0.01,56.51,0.21,69.33,88.6,79.68,49.8,81.97,0.0119,78.08,68.00,79.53,79.53,0.0110,0.0110,58.94,58.42,58.42,58.27,58.02,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  11:03:00,355.6,0.32,62,3.05,56.70,0.23,67.25,71.8,79.95,50.1,81.94,0.0120,78.35,68.00,79.56,79.56,0.0110,0.0110,59.01,58.43,58.43,58.24,58.00,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  11:04:00,398.0,0.32,62,3.12,57.77,0.28,62.96,76.6,80.84,50.6,81.91,0.0120,80.73,68.00,79.58,79.58,0.0110,0.0110,59.59,58.52,58.52,58.22,57.98,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,1,1.1,0.4365,0,0,0,0,0,-1,1,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,-1,1.1,0.8915,1,1200,0,0,0,1,1
06/26  11:05:00,419.9,0.32,62,3.12,59.07,0.28,61.40,79.7,81.15,49.6,81.87,0.0120,81.05,68.00,79.58,79.58,0.0110,0.0110,60.21,58.67,58.67,58.20,57.96,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.4,0.8915,1,1200,0,0,0,0,0
06/26  11:06:00,308.9,0.32,49,2.51,60.12,0.27,61.36,86.7,80.90,48.8,81.84,0.0120,79.10,68.00,79.55,79.55,0.0110,0.0110,60.75,58.87,58.87,58.20,57.94,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.2,0.8915,1,1200,0,0,0,0,0
06/26  11:07:00,153.1,0.32,49,0.01,60.90,0.21,61.97,92.3,79.66,48.0,81.81,0.0120,77.66,68.00,79.53,79.53,0.0109,0.0109,60.75,58.91,58.91,58.20,57.93,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  11:08:00,147.8,0.32,49,-0.00,60.82,0.22,65.49,99.6,78.76,48.8,81.78,0.0120,76.66,68.00,79.52,79.52,0.0109,0.0109,60.47,58.80,58.80,58.20,57.92,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,-1,1.1,0.8915,1,1200,0,0,0,0,0
06/26  11:09:00,147.9,0.31,49,-0.01,60.54,0.21,66.22,99.8,78.01,51.0,81.74,0.0120,77.71,68.00,79.52,79.52,0.0109,0.0109,60.22,58.70,58.70,58.20,57.91,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,1,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  11:10:00,148.0,0.31,49,0.01,60.23,0.21,66.77,99.7,77.61,51.7,81.71,0.0121,77.31,68.00,79.53,79.53,0.0109,0.0109,59.99,58.61,58.61,58.19,57.89,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  11:11:00,148.0,0.32,49,0.01,59.86,0.21,67.54,98.9,77.87,52.0,81.68,0.0121,77.57,68.00,79.55,79.55,0.0109,0.0109,59.79,58.53,58.53,58.17,57.88,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,1,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  11:12:00,147.9,0.32,49,0.01,59.36,0.21,68.36,95.4,78.65,51.8,81.64,0.0121,78.35,68.00,79.57,79.57,0.0109,0.0109,59.61,58.46,58.46,58.16,57.86,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,1,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,1,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  11:13:00,147.7,0.32,49,0.00,59.13,0.21,69.06,91.3,79.29,51.1,81.61,0.0121,79.19,68.00,79.60,79.60,0.0109,0.0109,59.45,58.39,58.39,58.14,57.84,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
