date_time,wshp_power,iw_flow,fan_spd,comp_spd,iw_temp,sa_flow,sa_temp,sa_rh,zn_temp,zn_rh,oa_temp_sim,oa_w_sim,zn_temp_cspt,zn_temp_hspt,zn_temp_sim,zn_temp_spt_emu,zn_w_sim,zn_w_spt_emu,utube_down_temp,utube_up_temp,iw_temp_spt_emu,grout_down_temp,grout_up_temp,ground_temp_sim,stat,grid_signal_type,grid_signal_shed,grid_signal_price,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act
06/26  11:14:00,147.5,0.32,49,-0.00,58.80,0.21,69.70,88.8,79.88,50.8,81.58,0.0121,79.78,68.00,79.62,79.62,0.0109,0.0109,59.30,58.33,58.33,58.12,57.83,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  11:15:00,148.5,0.32,49,0.00,58.37,0.21,70.38,87.3,80.36,50.8,81.55,0.0121,80.26,68.00,79.65,79.65,0.0109,0.0109,59.17,58.27,58.27,58.09,57.81,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  11:16:00,148.2,0.31,49,0.02,58.14,0.21,70.94,84.9,80.77,49.8,81.51,0.0121,80.67,68.00,79.68,79.68,0.0110,0.0110,59.06,58.23,58.23,58.07,57.79,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  11:17:00,148.4,0.31,49,0.00,57.77,0.21,71.50,82.8,81.08,49.1,81.48,0.0122,80.98,68.00,79.71,79.71,0.0110,0.0110,58.95,58.18,58.18,58.05,57.78,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  11:18:00,148.1,0.31,49,0.01,57.56,0.21,71.99,80.5,80.91,48.5,81.45,0.0122,80.71,68.00,79.74,79.74,0.0110,0.0110,58.85,58.13,58.13,58.02,57.76,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  11:19:00,148.2,0.31,49,0.01,57.15,0.21,72.38,78.5,80.39,48.5,81.41,0.0122,80.29,68.00,79.77,79.77,0.0110,0.0110,58.75,58.09,58.09,58.00,57.74,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  11:20:00,148.1,0.31,49,0.01,57.03,0.22,72.64,76.7,79.77,48.6,81.38,0.0122,79.37,68.00,79.81,79.81,0.0110,0.0110,58.67,58.05,58.05,57.97,57.72,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  11:21:00,148.1,0.32,49,0.01,56.63,0.21,72.85,75.7,79.28,49.9,81.35,0.0122,78.88,68.00,79.84,79.84,0.0110,0.0110,58.59,58.01,58.01,57.94,57.70,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  11:22:00,148.0,0.31,49,0.02,56.50,0.22,73.07,75.1,78.87,50.9,81.31,0.0122,77.37,68.00,79.88,79.88,0.0110,0.0110,58.52,57.98,57.98,57.92,57.68,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,1,1.1,0.4365,0,0,0,0,0,-1,1,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,-1,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  11:23:00,138.8,0.32,49,2.41,56.13,0.22,73.21,74.0,78.56,51.2,81.28,0.0122,77.06,68.00,79.92,79.92,0.0110,0.0110,58.45,57.94,57.94,57.89,57.66,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  11:24:00,355.7,0.32,62,3.13,56.57,0.26,66.31,63.1,78.93,52.1,81.25,0.0123,77.33,68.00,79.95,79.95,0.0110,0.0110,58.79,58.00,58.00,57.87,57.65,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  11:25:00,396.3,0.32,62,3.12,57.46,0.28,63.09,71.2,80.01,52.1,81.22,0.0123,79.91,68.00,79.97,79.97,0.0110,0.0110,59.39,58.13,58.13,57.85,57.63,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  11:26:00,424.5,0.32,63,3.04,58.56,0.28,62.14,79.3,80.69,51.1,81.18,0.0123,80.59,68.00,79.96,79.96,0.0109,0.0109,59.94,58.30,58.30,57.85,57.62,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  11:27:00,247.8,0.32,49,2.44,59.21,0.23,62.00,85.4,80.87,49.4,81.15,0.0123,79.37,68.00,79.93,79.93,0.0109,0.0109,60.32,58.51,58.51,57.86,57.61,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  11:28:00,147.7,0.31,49,0.00,59.61,0.21,64.81,97.4,80.67,49.9,81.12,0.0123,79.27,68.00,79.91,79.91,0.0108,0.0108,60.12,58.45,58.45,57.86,57.61,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  11:29:00,147.9,0.31,49,0.01,59.34,0.22,67.06,99.7,80.60,49.6,81.08,0.0123,79.20,68.00,79.90,79.90,0.0108,0.0108,59.87,58.36,58.36,57.87,57.60,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,-1,1.1,0.8915,1,1200,0,0,0,1,1
06/26  11:30:00,148.0,0.31,49,0.00,59.11,0.21,67.50,99.8,80.30,49.6,81.05,0.0123,78.80,68.00,79.91,79.91,0.0109,0.0109,59.65,58.27,58.27,57.86,57.59,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  11:31:00,147.9,0.31,49,0.00,58.81,0.21,68.18,99.1,79.95,49.5,81.02,0.0124,78.25,68.00,79.92,79.92,0.0109,0.0109,59.46,58.20,58.20,57.86,57.58,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  11:32:00,148.4,0.31,49,0.00,58.58,0.21,70.68,87.5,79.59,49.6,80.98,0.0124,77.69,68.00,79.94,79.94,0.0109,0.0109,59.28,58.13,58.13,57.85,57.57,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  11:33:00,147.7,0.31,49,0.00,58.31,0.21,72.16,81.3,79.37,50.6,80.95,0.0124,77.27,68.00,79.97,79.97,0.0109,0.0109,59.12,58.07,58.07,57.84,57.56,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  11:34:00,148.3,0.32,49,0.01,58.01,0.21,73.03,77.6,79.15,51.1,80.92,0.0124,79.05,68.00,80.00,80.00,0.0109,0.0109,58.98,58.01,58.01,57.82,57.55,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,1,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  11:35:00,147.9,0.32,49,0.01,57.77,0.22,73.58,74.5,79.09,51.2,80.88,0.0124,78.99,68.00,80.03,80.03,0.0109,0.0109,58.85,57.96,57.96,57.81,57.54,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  11:36:00,147.7,0.32,49,-0.00,57.45,0.21,74.04,72.2,79.27,51.1,80.85,0.0124,79.17,68.00,80.07,80.07,0.0109,0.0109,58.73,57.91,57.91,57.79,57.52,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  11:37:00,148.0,0.31,49,0.00,57.25,0.21,74.52,70.5,79.76,50.7,80.82,0.0124,79.66,68.00,80.10,80.10,0.0110,0.0110,58.63,57.87,57.87,57.77,57.51,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  11:38:00,148.0,0.31,49,0.01,56.89,0.22,75.01,69.0,80.16,50.2,80.79,0.0124,80.06,68.00,80.14,80.14,0.0110,0.0110,58.53,57.83,57.83,57.75,57.50,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,1,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  11:39:00,148.0,0.31,49,0.00,56.76,0.22,75.51,68.6,80.55,50.8,80.75,0.0125,80.45,68.00,80.18,80.18,0.0110,0.0110,58.44,57.79,57.79,57.73,57.48,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,1,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  11:40:00,148.3,0.31,49,0.02,56.40,0.21,75.98,67.1,80.84,50.0,80.72,0.0125,80.74,68.00,80.23,80.23,0.0110,0.0110,58.36,57.76,57.76,57.71,57.47,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,1,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  11:41:00,148.3,0.31,49,0.00,56.32,0.21,76.38,65.8,81.13,49.3,80.69,0.0125,81.03,68.00,80.27,80.27,0.0110,0.0110,58.29,57.72,57.72,57.69,57.46,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  11:42:00,148.2,0.31,49,0.01,56.17,0.22,76.74,64.7,81.31,48.8,80.65,0.0125,81.21,68.00,80.31,80.31,0.0111,0.0111,58.22,57.69,57.69,57.67,57.44,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,1,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  11:43:00,148.3,0.32,49,-0.00,56.25,0.22,77.05,63.7,81.34,48.4,80.62,0.0125,79.84,68.00,80.36,80.36,0.0111,0.0111,58.16,57.67,57.67,57.65,57.43,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  11:44:00,148.0,0.32,49,0.01,56.17,0.22,77.22,62.8,80.97,48.3,80.59,0.0125,79.47,68.00,80.40,80.40,0.0111,0.0111,58.10,57.64,57.64,57.63,57.42,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  11:45:00,148.6,0.32,49,0.00,56.18,0.22,77.29,63.2,80.54,49.4,80.56,0.0125,79.04,68.00,80.45,80.45,0.0111,0.0111,58.05,57.61,57.61,57.60,57.40,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,-1,1.1,0.8915,1,1200,0,0,0,1,1
06/26  11:46:00,346.6,0.32,62,3.05,56.38,0.24,73.87,54.4,80.25,49.6,80.52,0.0126,78.65,68.00,80.49,80.49,0.0111,0.0111,58.21,57.64,57.64,57.58,57.39,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,-1,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  11:47:00,386.8,0.32,62,3.01,57.54,0.28,65.44,65.2,80.60,50.5,80.49,0.0126,79.10,68.00,80.53,80.53,0.0111,0.0111,58.87,57.74,57.74,57.57,57.38,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  11:48:00,423.5,0.31,62,3.10,58.88,0.28,63.18,73.3,80.73,50.4,80.46,0.0126,80.63,68.00,80.53,80.53,0.0111,0.0111,59.57,57.92,57.92,57.57,57.37,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  11:49:00,302.2,0.31,49,2.45,60.06,0.27,62.51,80.8,80.59,49.7,80.42,0.0126,78.99,68.00,80.51,80.51,0.0110,0.0110,60.17,58.16,58.16,57.59,57.36,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  11:50:00,152.5,0.31,49,0.01,60.81,0.21,63.08,89.1,79.86,48.9,80.39,0.0126,77.86,68.00,80.47,80.47,0.0109,0.0109,60.20,58.23,58.23,57.61,57.36,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  11:51:00,147.2,0.32,49,0.01,60.50,0.21,66.58,99.1,79.34,50.9,80.36,0.0126,77.64,68.00,80.45,80.45,0.0109,0.0109,59.91,58.13,58.13,57.62,57.36,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,-1,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,1,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  11:52:00,147.5,0.31,49,-0.00,60.00,0.21,67.33,99.5,79.04,51.3,80.32,0.0126,78.94,68.00,80.45,80.45,0.0109,0.0109,59.66,58.05,58.05,57.63,57.36,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  11:53:00,147.9,0.31,49,-0.01,59.58,0.21,67.77,98.7,79.22,51.3,80.29,0.0126,77.52,68.00,80.45,80.45,0.0109,0.0109,59.43,57.97,57.97,57.63,57.35,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,-1,1.1,0.8915,1,1200,0,0,0,0,0
06/26  11:54:00,148.3,0.32,49,0.01,59.28,0.21,69.94,87.6,79.78,51.0,80.26,0.0127,78.18,68.00,80.46,80.46,0.0109,0.0109,59.23,57.90,57.90,57.63,57.35,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  11:55:00,148.7,0.31,49,0.01,58.81,0.21,73.13,78.9,80.26,50.4,80.23,0.0127,80.16,68.00,80.48,80.48,0.0110,0.0110,59.05,57.84,57.84,57.63,57.34,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,1,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  11:56:00,148.4,0.32,49,0.00,58.48,0.22,74.73,72.8,80.67,49.7,80.19,0.0127,80.57,68.00,80.50,80.50,0.0110,0.0110,58.90,57.78,57.78,57.62,57.34,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  11:57:00,148.4,0.32,49,0.00,58.20,0.22,75.81,69.9,81.04,50.2,80.16,0.0127,80.94,68.00,80.53,80.53,0.0110,0.0110,58.75,57.73,57.73,57.61,57.33,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.1,1,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  11:58:00,148.3,0.32,49,0.01,57.89,0.22,76.57,66.8,81.35,49.5,80.13,0.0127,81.25,68.00,80.57,80.57,0.0110,0.0110,58.63,57.69,57.69,57.60,57.32,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.1,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  11:59:00,148.3,0.32,49,0.01,57.37,0.22,77.17,64.6,81.60,48.8,80.09,0.0127,81.50,68.00,80.61,80.61,0.0111,0.0111,58.51,57.65,57.65,57.59,57.31,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.1,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  12:00:00,148.7,0.32,49,0.01,57.12,0.22,77.61,62.8,81.76,48.2,80.06,0.0127,81.66,68.00,80.65,80.65,0.0111,0.0111,58.41,57.61,57.61,57.57,57.30,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.1,1,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  12:01:00,148.5,0.32,49,0.01,56.74,0.22,77.90,61.7,81.46,47.9,80.07,0.0127,81.36,68.00,80.70,80.70,0.0111,0.0111,58.32,57.58,57.58,57.56,57.30,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,1.6,1,1.7,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.1,1,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,1.5,0,1.7,0.5165,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.6,1,1.7,0.5165,0,0,0,0,0,-1,1,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  12:02:00,148.4,0.32,49,0.01,56.55,0.22,77.97,60.7,80.97,47.9,80.09,0.0127,79.07,68.00,80.75,80.75,0.0111,0.0111,58.24,57.55,57.55,57.54,57.29,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,1.3,0,1.4,0.4365,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.1,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,1.3,0,1.4,0.5165,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.4,1,1.4,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  12:03:00,148.6,0.31,49,0.01,56.15,0.22,77.96,60.8,80.51,49.2,80.11,0.0127,80.41,68.00,80.80,80.80,0.0112,0.0112,58.16,57.52,57.52,57.52,57.28,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,1.2,1,1.2,0.4365,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.1,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,1.2,1,1.2,0.5165,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,0,1.2,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  12:04:00,149.3,0.31,49,0.01,55.99,0.22,77.91,60.8,80.19,49.6,80.12,0.0127,80.09,68.00,80.85,80.85,0.0112,0.0112,58.09,57.49,57.49,57.51,57.27,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,1.2,1,1.1,0.4365,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.2,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,1.0,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  12:05:00,351.9,0.31,62,3.12,55.77,0.24,73.61,52.9,79.99,50.0,80.14,0.0127,79.89,68.00,80.90,80.90,0.0112,0.0112,58.22,57.53,57.53,57.49,57.26,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,1.0,0,1.1,0.4365,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.1,1,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,1,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,1,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  12:06:00,387.3,0.31,62,3.19,56.74,0.28,65.39,64.3,80.45,50.8,80.15,0.0127,80.35,68.00,80.93,80.93,0.0112,0.0112,58.79,57.64,57.64,57.48,57.25,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  12:07:00,415.5,0.31,62,3.11,57.60,0.28,63.00,72.6,80.64,50.6,80.16,0.0127,80.54,68.00,80.94,80.94,0.0111,0.0111,59.39,57.82,57.82,57.48,57.24,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  12:08:00,277.1,0.32,49,2.44,58.58,0.26,62.66,81.5,80.72,49.7,80.18,0.0127,80.62,68.00,80.91,80.91,0.0111,0.0111,59.83,58.03,58.03,57.49,57.24,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.8,1,1.1,0.4365,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,1,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  12:09:00,147.0,0.31,49,0.00,58.91,0.21,63.62,91.2,80.27,50.1,80.19,0.0126,79.97,68.00,80.88,80.88,0.0110,0.0110,59.80,58.08,58.08,57.51,57.24,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,1,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  12:10:00,147.8,0.32,49,0.01,58.83,0.21,66.92,99.2,80.33,50.2,80.21,0.0126,80.23,68.00,80.86,80.86,0.0110,0.0110,59.55,57.99,57.99,57.52,57.25,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.9,0,1.1,0.4365,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  12:11:00,148.6,0.32,49,0.01,58.50,0.21,67.71,99.4,80.60,50.0,80.23,0.0126,80.50,68.00,80.86,80.86,0.0110,0.0110,59.32,57.90,57.90,57.53,57.24,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.9,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  12:12:00,148.7,0.32,49,0.00,58.24,0.21,68.31,98.9,80.95,49.6,80.24,0.0126,80.85,68.00,80.87,80.87,0.0110,0.0110,59.12,57.83,57.83,57.53,57.24,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  12:13:00,149.3,0.32,49,0.01,57.90,0.21,71.32,84.8,81.22,49.1,80.25,0.0126,81.12,68.00,80.88,80.88,0.0111,0.0111,58.95,57.77,57.77,57.53,57.24,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,1,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  12:14:00,149.0,0.32,49,-0.00,57.63,0.22,74.44,75.6,81.48,48.5,80.27,0.0126,81.38,68.00,80.90,80.90,0.0111,0.0111,58.79,57.71,57.71,57.52,57.24,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.3,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.1,1,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  12:15:00,149.0,0.32,49,0.00,57.31,0.22,75.97,70.1,81.68,48.4,80.28,0.0126,81.58,68.00,80.93,80.93,0.0111,0.0111,58.65,57.65,57.65,57.51,57.23,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.1,1,1.1,0.4365,0,0,0,0,0,-1,1,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  12:16:00,149.4,0.32,49,0.00,57.00,0.22,76.97,66.7,81.88,48.6,80.30,0.0126,81.78,68.00,80.96,80.96,0.0112,0.0112,58.53,57.61,57.61,57.51,57.23,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.2,1,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,1.0,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,1,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  12:17:00,149.3,0.32,49,0.01,56.78,0.22,77.65,64.0,81.90,48.2,80.32,0.0126,81.80,68.00,81.01,81.01,0.0112,0.0112,58.42,57.57,57.57,57.49,57.22,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.2,1,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,1.0,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,1,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  12:18:00,149.1,0.32,49,0.01,56.42,0.22,78.05,62.0,81.57,48.0,80.33,0.0126,81.47,68.00,81.05,81.05,0.0112,0.0112,58.31,57.53,57.53,57.48,57.21,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.2,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,1.0,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  12:19:00,149.3,0.31,49,0.00,56.25,0.22,78.25,60.7,81.16,47.9,80.34,0.0126,81.06,68.00,81.10,81.10,0.0113,0.0113,58.22,57.49,57.49,57.47,57.21,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.2,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,1.0,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  12:20:00,149.2,0.32,49,0.01,56.07,0.22,78.27,59.8,80.68,48.1,80.36,0.0126,80.58,68.00,81.15,81.15,0.0113,0.0113,58.14,57.46,57.46,57.45,57.20,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.2,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,1.0,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  12:21:00,149.3,0.32,49,0.01,56.06,0.22,78.23,59.9,80.33,49.5,80.38,0.0125,79.23,68.00,81.19,81.19,0.0113,0.0113,58.05,57.43,57.43,57.44,57.19,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4365,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,1.2,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,1.0,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,1,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  12:22:00,149.7,0.32,49,0.01,55.84,0.22,78.19,60.0,80.03,50.1,80.39,0.0125,79.93,68.00,81.24,81.24,0.0113,0.0113,57.99,57.41,57.41,57.42,57.18,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.2,1,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,1.0,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  12:23:00,348.5,0.31,62,3.10,56.03,0.23,74.30,52.4,80.10,50.3,80.41,0.0125,80.00,68.00,81.29,81.29,0.0113,0.0113,58.14,57.44,57.44,57.41,57.18,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.1,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  12:24:00,390.8,0.31,62,3.12,57.02,0.28,65.69,63.8,81.27,50.7,80.42,0.0125,81.17,68.00,81.32,81.32,0.0113,0.0113,58.75,57.56,57.56,57.40,57.17,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,1,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  12:25:00,419.3,0.32,62,3.10,58.20,0.28,63.42,72.6,81.93,49.7,80.43,0.0125,81.83,68.00,81.32,81.32,0.0112,0.0112,59.39,57.74,57.74,57.41,57.17,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.0,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  12:26:00,299.5,0.32,49,2.31,59.26,0.27,62.96,80.8,82.38,48.9,80.45,0.0125,82.28,68.00,81.29,81.29,0.0112,0.0112,59.93,57.97,57.97,57.42,57.17,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  12:27:00,154.5,0.32,49,0.01,59.98,0.21,63.84,90.2,82.09,48.3,80.47,0.0125,81.99,68.00,81.26,81.26,0.0111,0.0111,59.94,58.04,58.04,57.44,57.17,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  12:28:00,148.7,0.32,49,0.00,59.85,0.21,67.31,99.3,82.03,48.2,80.48,0.0125,81.93,68.00,81.24,81.24,0.0111,0.0111,59.67,57.94,57.94,57.46,57.17,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,1,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  12:29:00,149.1,0.32,49,0.01,59.65,0.21,68.08,99.5,81.72,48.1,80.50,0.0125,81.62,68.00,81.23,81.23,0.0111,0.0111,59.42,57.86,57.86,57.47,57.18,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  12:30:00,148.9,0.32,49,0.00,59.19,0.21,68.79,97.9,81.35,48.0,80.51,0.0125,81.25,68.00,81.24,81.24,0.0111,0.0111,59.20,57.78,57.78,57.47,57.18,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,1,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  12:31:00,149.6,0.32,49,0.00,58.78,0.21,72.32,81.7,80.88,48.2,80.52,0.0125,79.78,67.00,81.25,81.25,0.0112,0.0112,59.03,57.72,57.72,57.47,57.18,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.3,1,1.1,0.4365,0,0,1,15,-2,0,0,1,-2,1,1,1,11.5375,3.4250,1.1,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  12:32:00,149.6,0.32,49,0.00,58.50,0.22,74.82,73.8,80.56,48.5,80.54,0.0124,79.46,67.00,81.26,81.26,0.0112,0.0112,58.86,57.66,57.66,57.47,57.17,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.1,1,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,1.0,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,1,1.1,0.5115,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  12:33:00,149.6,0.32,49,0.00,58.23,0.22,75.98,69.8,80.25,50.0,80.56,0.0124,79.15,67.00,81.29,81.29,0.0112,0.0112,58.70,57.61,57.61,57.47,57.17,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.2,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,1.0,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,1,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.6,0,1.1,0.5115,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  12:34:00,149.2,0.31,49,0.01,57.97,0.22,76.65,66.3,80.20,49.9,80.57,0.0124,79.10,67.00,81.33,81.33,0.0112,0.0112,58.56,57.56,57.56,57.46,57.17,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.2,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,1.0,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5115,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  12:35:00,149.4,0.31,49,0.00,57.49,0.22,77.17,64.3,80.51,50.2,80.59,0.0124,79.41,67.00,81.37,81.37,0.0112,0.0112,58.44,57.51,57.51,57.45,57.16,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.2,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,1.0,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5115,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  12:36:00,149.1,0.31,49,0.02,57.23,0.22,77.65,62.6,80.86,49.8,80.60,0.0124,79.76,67.00,81.41,81.41,0.0113,0.0113,58.33,57.47,57.47,57.44,57.16,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.2,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,1.0,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5115,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  12:37:00,149.2,0.31,49,0.01,56.85,0.22,78.08,61.3,81.14,49.3,80.61,0.0124,80.04,67.00,81.45,81.45,0.0113,0.0113,58.23,57.44,57.44,57.43,57.15,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.2,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,1.0,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,1,1.1,0.5115,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8915,1,1200,0,0,0,0,0
