date_time,wshp_power,iw_flow,fan_spd,comp_spd,iw_temp,sa_flow,sa_temp,sa_rh,zn_temp,zn_rh,oa_temp_sim,oa_w_sim,zn_temp_cspt,zn_temp_hspt,zn_temp_sim,zn_temp_spt_emu,zn_w_sim,zn_w_spt_emu,utube_down_temp,utube_up_temp,iw_temp_spt_emu,grout_down_temp,grout_up_temp,ground_temp_sim,stat,grid_signal_type,grid_signal_shed,grid_signal_price,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act
06/26  12:38:00,148.7,0.32,49,0.00,56.67,0.22,78.45,60.5,81.41,49.4,80.63,0.0124,80.31,67.00,81.49,81.49,0.0113,0.0113,58.14,57.41,57.41,57.42,57.15,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.2,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,1.0,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,1,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5115,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  12:39:00,148.7,0.32,49,-0.00,56.27,0.22,78.79,60.3,81.63,49.7,80.64,0.0124,80.52,67.00,81.53,81.53,0.0113,0.0113,58.06,57.38,57.38,57.40,57.14,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.2,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,1.1,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5115,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  12:40:00,148.7,0.32,49,0.01,56.12,0.22,79.05,59.4,81.83,49.1,80.66,0.0124,80.73,67.00,81.58,81.58,0.0114,0.0114,57.99,57.35,57.35,57.39,57.13,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.2,1,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,1.1,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5115,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  12:41:00,148.3,0.32,49,0.00,55.72,0.22,79.29,58.6,81.95,48.6,80.68,0.0124,80.85,67.00,81.62,81.62,0.0114,0.0114,57.92,57.33,57.33,57.37,57.13,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.6,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.2,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,1.1,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5115,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  12:42:00,148.2,0.32,49,0.01,55.62,0.22,79.49,57.9,82.10,48.2,80.69,0.0124,81.00,67.00,81.67,81.67,0.0114,0.0114,57.86,57.30,57.30,57.36,57.12,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.6,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.3,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,1.1,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5115,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  12:43:00,148.3,0.32,49,0.01,55.42,0.22,79.68,57.2,82.19,47.7,80.70,0.0123,81.09,67.00,81.71,81.71,0.0115,0.0115,57.80,57.28,57.28,57.34,57.11,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.6,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.3,1,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,1.1,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,1,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5115,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  12:44:00,148.9,0.32,49,0.00,55.46,0.22,79.85,57.7,82.32,48.5,80.72,0.0123,81.21,67.00,81.76,81.76,0.0115,0.0115,57.75,57.26,57.26,57.33,57.10,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.6,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.3,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,1.1,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5115,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  12:45:00,340.3,0.32,62,3.07,55.44,0.24,76.18,50.9,82.44,48.5,80.73,0.0123,82.34,68.00,81.81,81.81,0.0115,0.0115,57.88,57.29,57.29,57.31,57.10,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4365,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,1.2,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,1.0,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5115,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  12:46:00,377.0,0.32,62,3.12,56.53,0.28,66.75,62.8,83.00,48.4,80.75,0.0123,82.89,68.00,81.84,81.84,0.0115,0.0115,58.45,57.39,57.39,57.31,57.09,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.5,0,1.1,0.5115,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  12:47:00,395.5,0.32,62,3.10,57.72,0.28,64.08,69.3,82.68,48.1,80.77,0.0123,82.58,68.00,81.84,81.84,0.0115,0.0115,59.11,57.57,57.57,57.31,57.09,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.4,0,1.1,0.5115,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  12:48:00,297.2,0.31,49,2.45,58.81,0.27,63.39,79.4,82.13,47.9,80.78,0.0123,82.03,68.00,81.81,81.81,0.0114,0.0114,59.66,57.79,57.79,57.32,57.09,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.5115,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  12:49:00,148.5,0.31,49,0.00,59.39,0.21,64.03,88.8,81.04,47.4,80.79,0.0123,81.04,68.00,81.77,81.77,0.0113,0.0113,59.67,57.86,57.86,57.34,57.09,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.4,0,1.1,0.5115,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  12:50:00,147.3,0.31,49,-0.00,59.42,0.21,67.11,98.4,80.17,49.8,80.81,0.0123,80.07,68.00,81.75,81.75,0.0113,0.0113,59.41,57.77,57.77,57.36,57.10,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.5,0,1.1,0.5115,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  12:51:00,148.2,0.31,49,0.01,59.20,0.21,68.13,99.1,79.76,51.3,80.83,0.0123,79.66,68.00,81.73,81.73,0.0113,0.0113,59.19,57.70,57.70,57.37,57.10,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.5,0,1.1,0.5115,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,-1,1.1,0.8915,1,1200,0,0,0,1,1
06/26  12:52:00,148.0,0.31,49,-0.00,58.95,0.21,68.84,97.9,80.08,51.7,80.84,0.0123,79.68,68.00,81.73,81.73,0.0113,0.0113,58.98,57.63,57.63,57.37,57.10,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,1,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.5,0,1.1,0.5115,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.4,0.8915,1,1200,0,0,0,0,0
06/26  12:53:00,148.3,0.31,49,0.01,58.77,0.21,71.48,84.7,80.53,51.2,80.86,0.0123,80.43,68.00,81.74,81.74,0.0113,0.0113,58.81,57.57,57.57,57.38,57.10,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.1,1,1.1,0.4365,0,0,0,0,0,-1,1,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.6,0,1.1,0.5115,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.2,0.8915,1,1200,0,0,0,0,0
06/26  12:54:00,148.9,0.32,49,0.01,58.32,0.21,74.63,76.0,80.93,50.7,80.87,0.0122,80.83,68.00,81.75,81.75,0.0114,0.0114,58.65,57.52,57.52,57.38,57.10,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.2,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,1.0,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5115,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  12:55:00,148.5,0.32,49,0.01,58.11,0.21,76.21,70.2,81.31,50.1,80.88,0.0122,81.21,68.00,81.77,81.77,0.0114,0.0114,58.51,57.47,57.47,57.37,57.09,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.2,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,1.0,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5115,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  12:56:00,148.7,0.32,49,0.01,57.61,0.22,77.26,66.9,81.60,50.4,80.90,0.0122,81.50,68.00,81.80,81.80,0.0114,0.0114,58.38,57.43,57.43,57.37,57.09,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.2,1,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,1.1,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5115,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  12:57:00,148.9,0.32,49,0.00,57.42,0.22,78.04,64.6,81.93,50.3,80.91,0.0122,81.83,68.00,81.83,81.83,0.0114,0.0114,58.27,57.39,57.39,57.36,57.09,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.6,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.3,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,1.1,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5115,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  12:58:00,148.6,0.32,49,-0.00,57.04,0.22,78.67,62.3,82.22,49.6,80.93,0.0122,82.12,68.00,81.87,81.87,0.0115,0.0115,58.17,57.36,57.36,57.35,57.08,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.6,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.3,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,1.1,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5115,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  12:59:00,148.8,0.32,49,0.01,56.84,0.22,79.15,60.6,82.47,49.0,80.95,0.0122,82.37,68.00,81.91,81.91,0.0115,0.0115,58.07,57.33,57.33,57.34,57.08,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.6,1,1.1,0.4365,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,1.3,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,1.1,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5115,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  13:00:00,148.5,0.32,49,0.01,56.52,0.22,79.54,59.2,82.65,48.3,80.96,0.0122,80.65,68.00,81.95,81.95,0.0116,0.0116,57.99,57.30,57.30,57.33,57.07,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.6,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.3,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,1.1,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5115,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  13:01:00,148.6,0.32,49,0.01,56.34,0.22,79.86,58.1,82.83,47.8,80.96,0.0122,80.83,68.00,82.00,82.00,0.0116,0.0116,57.92,57.28,57.28,57.32,57.07,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.6,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.3,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,1.1,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5115,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  13:02:00,148.4,0.31,49,0.01,55.99,0.22,80.13,57.9,82.87,48.3,80.96,0.0122,80.87,68.00,82.04,82.04,0.0116,0.0116,57.86,57.25,57.25,57.30,57.06,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.6,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.3,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,1.1,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5115,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  13:03:00,148.6,0.32,49,0.00,55.89,0.22,80.27,57.6,82.63,48.2,80.96,0.0122,80.63,68.00,82.08,82.08,0.0116,0.0116,57.79,57.23,57.23,57.29,57.06,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.6,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.3,1,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,1.1,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5115,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  13:04:00,296.9,0.32,58,2.89,55.55,0.22,79.57,52.6,82.19,48.2,80.96,0.0122,79.69,68.00,82.13,82.13,0.0117,0.0117,57.82,57.24,57.24,57.28,57.05,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.6,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.3,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,1.1,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5115,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  13:05:00,359.4,0.32,62,3.10,56.40,0.28,67.99,58.7,82.34,49.0,80.96,0.0122,80.34,68.00,82.17,82.17,0.0117,0.0117,58.38,57.35,57.35,57.27,57.04,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.5,0,1.1,0.5115,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  13:06:00,392.8,0.31,62,3.11,57.31,0.28,64.70,69.2,82.44,48.9,80.96,0.0122,79.94,68.00,82.18,82.18,0.0116,0.0116,59.02,57.52,57.52,57.27,57.04,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,1,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.4,-1,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  13:07:00,350.8,0.31,49,2.57,58.33,0.28,63.73,77.4,82.33,49.6,80.96,0.0122,80.43,68.00,82.15,82.15,0.0115,0.0115,59.57,57.73,57.73,57.29,57.04,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,1,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  13:08:00,237.6,0.31,49,2.53,58.85,0.21,63.66,82.8,81.70,49.0,80.96,0.0122,79.20,68.00,82.11,82.11,0.0114,0.0114,59.85,57.95,57.95,57.31,57.05,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.0,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  13:09:00,241.4,0.31,49,2.42,59.39,0.21,63.20,84.6,81.23,49.3,80.96,0.0122,78.83,68.00,82.08,82.08,0.0114,0.0114,60.06,58.15,58.15,57.33,57.06,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,-1,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  13:10:00,244.0,0.31,49,2.59,59.73,0.21,62.91,86.1,80.92,49.5,80.96,0.0122,78.42,68.00,82.05,82.05,0.0114,0.0114,60.29,58.34,58.34,57.36,57.07,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  13:11:00,242.4,0.32,49,2.45,60.22,0.21,62.58,86.7,80.89,49.5,80.96,0.0121,78.39,68.00,82.03,82.03,0.0114,0.0114,60.52,58.52,58.52,57.39,57.09,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4365,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,1,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  13:12:00,246.7,0.32,49,2.44,60.40,0.21,62.34,88.0,81.28,50.5,80.96,0.0121,78.78,68.00,82.01,82.01,0.0114,0.0114,60.77,58.69,58.69,57.42,57.11,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4365,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  13:13:00,249.4,0.32,49,2.45,60.58,0.21,62.53,90.0,81.85,50.1,80.96,0.0121,79.55,68.00,81.99,81.99,0.0114,0.0114,60.99,58.85,58.85,57.45,57.13,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  13:14:00,248.5,0.32,49,2.44,60.60,0.21,62.53,90.5,82.33,49.5,80.96,0.0121,80.33,68.00,81.97,81.97,0.0114,0.0114,61.18,59.01,59.01,57.49,57.15,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,1,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,1,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  13:15:00,207.5,0.31,49,0.01,60.73,0.21,62.59,91.2,82.74,48.6,80.96,0.0121,80.24,68.00,81.95,81.95,0.0114,0.0114,61.18,59.06,59.06,57.53,57.17,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  13:16:00,147.0,0.31,49,0.01,60.34,0.22,66.77,99.7,83.09,48.1,80.96,0.0121,80.59,68.00,81.94,81.94,0.0114,0.0114,60.81,58.87,58.87,57.56,57.19,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  13:17:00,147.4,0.31,49,0.01,59.80,0.22,68.21,99.8,83.36,48.8,80.96,0.0121,80.86,68.00,81.92,81.92,0.0115,0.0115,60.45,58.68,58.68,57.58,57.21,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,1,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  13:18:00,147.2,0.31,49,0.01,59.33,0.22,68.98,99.8,83.22,48.2,80.96,0.0121,80.72,68.00,81.92,81.92,0.0115,0.0115,60.13,58.52,58.52,57.60,57.23,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.3,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,1,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,1,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  13:19:00,147.2,0.31,49,0.00,58.73,0.21,69.19,99.7,82.72,48.0,80.96,0.0121,80.22,68.00,81.92,81.92,0.0115,0.0115,59.85,58.38,58.38,57.61,57.24,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,1,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  13:20:00,147.4,0.31,49,0.00,58.30,0.21,69.41,99.6,82.10,48.1,80.96,0.0121,79.60,68.00,81.93,81.93,0.0116,0.0116,59.61,58.25,58.25,57.62,57.25,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,1,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  13:21:00,147.2,0.31,49,0.00,57.74,0.21,70.53,95.9,81.51,48.5,80.96,0.0121,79.01,68.00,81.94,81.94,0.0116,0.0116,59.38,58.14,58.14,57.62,57.25,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,1,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  13:22:00,147.9,0.31,49,0.01,57.34,0.21,72.88,82.0,81.07,48.7,80.96,0.0121,78.57,68.00,81.95,81.95,0.0116,0.0116,59.19,58.04,58.04,57.61,57.25,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4365,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,1.0,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  13:23:00,355.0,0.32,62,3.10,56.86,0.23,71.33,64.9,80.77,50.7,80.96,0.0121,78.27,68.00,81.97,81.97,0.0116,0.0116,59.22,58.07,58.07,57.61,57.26,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  13:24:00,393.9,0.32,62,3.11,57.59,0.28,64.30,71.4,81.36,51.1,80.96,0.0121,78.86,68.00,81.98,81.98,0.0116,0.0116,59.71,58.20,58.20,57.61,57.26,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  13:25:00,420.8,0.32,62,3.10,58.05,0.28,63.02,80.1,81.81,50.6,80.96,0.0121,79.31,68.00,81.97,81.97,0.0116,0.0116,60.17,58.36,58.36,57.62,57.27,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  13:26:00,279.9,0.32,49,2.46,58.81,0.26,62.65,85.8,82.17,49.8,80.96,0.0121,79.67,68.00,81.93,81.93,0.0115,0.0115,60.50,58.55,58.55,57.64,57.28,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  13:27:00,240.7,0.32,49,2.43,58.91,0.21,62.57,87.6,81.86,48.7,80.96,0.0121,79.36,68.00,81.89,81.89,0.0115,0.0115,60.59,58.71,58.71,57.66,57.29,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  13:28:00,242.0,0.32,49,2.44,59.32,0.21,62.43,89.0,81.91,49.9,80.96,0.0121,79.41,68.00,81.87,81.87,0.0115,0.0115,60.67,58.85,58.85,57.68,57.30,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  13:29:00,242.5,0.32,49,2.44,59.33,0.20,62.46,90.2,81.96,49.4,80.96,0.0121,78.36,68.00,81.85,81.85,0.0115,0.0115,60.77,58.97,58.97,57.70,57.32,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  13:30:00,246.2,0.32,49,2.51,59.68,0.21,62.37,90.5,82.04,49.1,80.96,0.0121,76.44,68.00,81.83,81.83,0.0115,0.0115,60.87,59.07,59.07,57.72,57.34,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  13:31:00,282.8,0.32,60,3.00,59.68,0.22,62.35,90.8,82.18,48.9,80.96,0.0121,74.58,68.00,81.82,81.82,0.0115,0.0115,60.99,59.16,59.16,57.74,57.35,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,1,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  13:32:00,519.2,0.32,75,3.80,60.16,0.28,61.63,88.6,82.82,49.3,80.96,0.0121,74.22,68.00,81.80,81.80,0.0115,0.0115,61.38,59.27,59.27,57.77,57.37,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,1,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  13:33:00,746.2,0.32,79,3.98,60.65,0.35,61.59,90.3,83.62,49.6,80.96,0.0121,75.02,68.00,81.77,81.77,0.0115,0.0115,62.08,59.44,59.44,57.80,57.39,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4365,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.0,1,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  13:34:00,735.6,0.31,76,3.78,61.46,0.36,61.77,91.4,83.60,49.4,80.96,0.0121,75.00,68.00,81.71,81.71,0.0115,0.0115,62.77,59.67,59.67,57.85,57.42,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,1,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  13:35:00,738.8,0.32,78,3.67,61.96,0.35,61.64,90.7,83.08,48.9,80.96,0.0121,74.48,68.00,81.64,81.64,0.0115,0.0115,63.36,59.94,59.94,57.90,57.45,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  13:36:00,826.5,0.32,83,4.08,62.54,0.36,61.49,90.1,82.42,49.4,80.96,0.0121,72.62,68.00,81.57,81.57,0.0114,0.0114,63.94,60.23,60.23,57.96,57.48,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  13:37:00,1029.8,0.32,96,4.70,63.14,0.38,61.21,89.3,81.87,49.9,80.96,0.0121,73.17,68.00,81.50,81.50,0.0114,0.0114,64.57,60.55,60.55,58.03,57.52,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  13:38:00,1234.0,0.32,92,4.54,63.73,0.44,61.39,91.0,81.62,51.4,80.96,0.0121,73.82,68.00,81.43,81.43,0.0114,0.0114,65.38,60.90,60.90,58.11,57.56,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4365,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  13:39:00,1175.1,0.32,92,4.41,64.60,0.44,61.59,90.8,81.25,52.0,80.96,0.0120,71.95,68.00,81.34,81.34,0.0114,0.0114,66.07,61.28,61.28,58.20,57.61,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,1,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  13:40:00,1333.1,0.31,100,4.91,64.96,0.43,61.36,89.5,81.01,52.3,80.96,0.0120,72.11,68.00,81.25,81.25,0.0113,0.0113,66.71,61.66,61.66,58.30,57.66,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  13:41:00,1450.8,0.31,100,4.89,65.86,0.47,61.37,89.8,80.99,52.5,80.96,0.0120,70.59,68.00,81.16,81.16,0.0113,0.0113,67.43,62.05,62.05,58.40,57.72,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  13:42:00,1470.0,0.31,100,4.95,66.12,0.47,61.42,90.0,80.98,52.6,80.96,0.0120,72.48,68.00,81.06,81.06,0.0113,0.0113,68.09,62.44,62.44,58.51,57.78,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  13:43:00,1333.2,0.31,90,4.42,66.67,0.46,61.47,90.5,81.02,52.3,80.96,0.0120,74.52,68.00,80.97,80.97,0.0113,0.0113,68.63,62.84,62.84,58.63,57.85,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4365,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  13:44:00,1045.6,0.32,79,3.90,66.64,0.41,61.40,90.5,80.88,52.4,80.96,0.0120,76.18,68.00,80.87,80.87,0.0112,0.0112,68.91,63.20,63.20,58.75,57.93,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  13:45:00,755.2,0.31,69,3.45,66.46,0.36,61.30,90.6,80.74,52.0,80.96,0.0120,76.24,68.00,80.79,80.79,0.0112,0.0112,68.87,63.50,63.50,58.86,58.01,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  13:46:00,642.0,0.32,70,3.48,65.64,0.32,61.21,90.8,80.56,51.4,80.96,0.0120,76.16,68.00,80.73,80.73,0.0112,0.0112,68.61,63.70,63.70,58.96,58.08,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  13:47:00,637.0,0.32,71,3.53,65.29,0.32,61.04,90.5,80.53,51.3,80.96,0.0120,76.23,68.00,80.68,80.68,0.0112,0.0112,68.32,63.82,63.82,59.06,58.16,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  13:48:00,650.5,0.32,71,3.55,64.57,0.32,60.89,90.9,80.73,51.8,80.96,0.0120,76.63,68.00,80.65,80.65,0.0112,0.0112,68.05,63.89,63.89,59.15,58.24,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  13:49:00,629.1,0.32,69,3.11,64.58,0.32,60.92,91.2,80.94,51.4,80.96,0.0120,77.04,68.00,80.61,80.61,0.0112,0.0112,67.80,63.92,63.92,59.23,58.31,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  13:50:00,590.3,0.31,67,3.34,63.82,0.31,60.98,91.8,81.12,51.3,80.96,0.0120,77.42,68.00,80.57,80.57,0.0112,0.0112,67.54,63.90,63.90,59.30,58.39,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  13:51:00,543.2,0.32,65,3.11,63.89,0.30,60.88,91.3,81.20,50.7,80.96,0.0120,77.50,68.00,80.54,80.54,0.0111,0.0111,67.25,63.85,63.85,59.37,58.46,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  13:52:00,528.6,0.31,65,3.25,63.15,0.30,60.99,92.0,81.25,50.3,80.96,0.0120,77.65,68.00,80.51,80.51,0.0111,0.0111,66.95,63.78,63.78,59.42,58.52,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.0,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  13:53:00,518.7,0.32,64,3.22,63.08,0.29,61.02,92.0,81.31,50.0,80.96,0.0120,77.71,68.00,80.48,80.48,0.0111,0.0111,66.65,63.69,63.69,59.47,58.58,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  13:54:00,513.8,0.31,64,3.20,62.43,0.29,60.87,91.4,81.29,49.8,80.96,0.0120,77.69,68.00,80.46,80.46,0.0111,0.0111,66.40,63.58,63.58,59.51,58.64,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,1,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  13:55:00,508.6,0.32,65,3.22,62.41,0.29,60.71,91.1,81.22,50.2,80.96,0.0120,78.42,68.00,80.44,80.44,0.0111,0.0111,66.14,63.47,63.47,59.55,58.69,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,1,1.1,0.5115,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  13:56:00,462.6,0.32,60,2.99,61.84,0.29,60.93,92.4,81.14,50.2,80.96,0.0120,79.24,68.00,80.41,80.41,0.0111,0.0111,65.92,63.36,63.36,59.58,58.74,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.5115,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  13:57:00,407.3,0.31,58,2.91,61.66,0.27,60.94,92.2,80.89,49.7,80.96,0.0120,78.79,68.00,80.39,80.39,0.0111,0.0111,65.58,63.24,63.24,59.61,58.78,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.0,1,1.1,0.4365,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.5115,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  13:58:00,402.8,0.32,59,3.00,61.46,0.26,60.54,90.7,80.61,49.7,80.96,0.0120,78.51,68.00,80.38,80.38,0.0111,0.0111,65.27,63.10,63.10,59.63,58.82,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.5115,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  13:59:00,401.4,0.31,59,2.99,61.47,0.26,60.58,91.6,80.73,49.7,80.96,0.0120,78.63,68.00,80.36,80.36,0.0111,0.0111,65.00,62.97,62.97,59.64,58.86,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,-0.0,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.5115,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  14:00:00,401.2,0.32,59,2.94,61.09,0.26,60.53,91.6,80.78,49.6,80.96,0.0120,80.58,68.00,80.35,80.35,0.0111,0.0111,64.81,62.83,62.83,59.65,58.89,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.5115,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
