date_time,wshp_power,iw_flow,fan_spd,comp_spd,iw_temp,sa_flow,sa_temp,sa_rh,zn_temp,zn_rh,oa_temp_sim,oa_w_sim,zn_temp_cspt,zn_temp_hspt,zn_temp_sim,zn_temp_spt_emu,zn_w_sim,zn_w_spt_emu,utube_down_temp,utube_up_temp,iw_temp_spt_emu,grout_down_temp,grout_up_temp,ground_temp_sim,stat,grid_signal_type,grid_signal_shed,grid_signal_price,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act
06/26  14:01:00,368.5,0.32,51,2.57,61.16,0.26,60.51,91.9,80.83,49.6,80.96,0.0120,80.83,68.00,80.34,80.34,0.0111,0.0111,64.64,62.72,62.72,59.65,58.91,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.5115,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  14:02:00,295.8,0.32,50,2.52,61.06,0.23,60.92,93.9,80.59,49.6,80.96,0.0120,80.59,68.00,80.33,80.33,0.0111,0.0111,64.35,62.59,62.59,59.65,58.94,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.5115,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  14:03:00,275.5,0.32,49,2.59,60.89,0.22,60.85,92.9,80.39,49.5,80.96,0.0119,80.19,68.00,80.33,80.33,0.0111,0.0111,64.06,62.45,62.45,59.65,58.96,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.1,-1,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.5115,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  14:04:00,278.2,0.32,50,2.54,60.75,0.22,60.92,92.9,80.20,49.5,80.96,0.0119,80.20,68.00,80.33,80.33,0.0111,0.0111,63.80,62.31,62.31,59.64,58.97,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.5115,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  14:05:00,271.7,0.32,49,2.52,60.57,0.22,60.97,92.7,80.12,49.6,80.96,0.0119,80.12,68.00,80.34,80.34,0.0111,0.0111,63.56,62.17,62.17,59.63,58.99,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,-0.0,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.5115,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  14:06:00,272.0,0.32,50,2.55,60.35,0.22,60.83,92.2,80.05,49.7,80.96,0.0119,80.05,68.00,80.34,80.34,0.0111,0.0111,63.37,62.04,62.04,59.62,58.99,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,1,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.5115,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  14:07:00,271.1,0.32,50,2.54,60.25,0.22,60.81,92.3,80.33,49.6,80.96,0.0119,80.33,68.00,80.35,80.35,0.0112,0.0112,63.18,61.91,61.91,59.60,59.00,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.5115,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  14:08:00,256.7,0.32,49,2.45,60.05,0.21,60.82,92.5,80.55,49.7,80.96,0.0119,80.35,68.00,80.36,80.36,0.0112,0.0112,63.04,61.79,61.79,59.58,59.00,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.5115,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  14:09:00,250.5,0.31,49,2.40,59.98,0.21,60.99,93.3,80.71,49.7,80.96,0.0119,80.71,68.00,80.36,80.36,0.0112,0.0112,62.86,61.67,61.67,59.56,59.00,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.5115,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  14:10:00,250.5,0.31,49,2.45,59.85,0.20,61.00,93.1,80.83,49.3,80.96,0.0119,80.63,68.00,80.37,80.37,0.0112,0.0112,62.73,61.56,61.56,59.54,59.00,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.5115,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  14:11:00,249.4,0.31,49,2.89,59.82,0.20,61.00,92.9,80.97,48.9,80.96,0.0119,80.77,68.00,80.38,80.38,0.0112,0.0112,62.59,61.46,61.46,59.52,59.00,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,1,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.5115,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  14:12:00,249.1,0.31,49,2.44,59.67,0.20,60.98,92.8,81.03,48.6,80.96,0.0119,81.03,68.00,80.39,80.39,0.0112,0.0112,62.49,61.37,61.37,59.49,58.99,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,-0.0,1,1.1,0.4365,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.0,1,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,-1,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  14:13:00,248.2,0.32,49,2.45,59.76,0.20,60.97,92.6,81.07,48.3,80.96,0.0119,81.07,68.00,80.40,80.40,0.0112,0.0112,62.40,61.28,61.28,59.47,58.98,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  14:14:00,248.7,0.31,49,2.46,59.64,0.21,60.99,93.0,81.05,49.3,80.96,0.0119,81.05,68.00,80.41,80.41,0.0112,0.0112,62.33,61.20,61.20,59.44,58.98,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,1,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  14:15:00,246.9,0.32,49,2.45,59.78,0.20,61.08,93.3,81.03,49.0,80.96,0.0119,81.03,68.00,80.42,80.42,0.0112,0.0112,62.26,61.14,61.14,59.42,58.97,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,-0.0,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  14:16:00,201.6,0.32,49,0.01,59.61,0.20,61.14,93.2,80.97,48.9,80.96,0.0118,80.97,68.00,80.43,80.43,0.0112,0.0112,62.15,61.03,61.03,59.40,58.96,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  14:17:00,147.3,0.32,49,0.00,59.58,0.22,65.06,99.8,80.90,48.9,80.96,0.0118,80.90,68.00,80.44,80.44,0.0112,0.0112,61.84,60.80,60.80,59.37,58.94,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,1,1.1,0.4365,0,0,0,0,0,-1,1,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  14:18:00,147.5,0.32,49,0.01,58.93,0.22,66.76,99.9,80.82,48.9,80.96,0.0118,80.82,68.00,80.46,80.46,0.0113,0.0113,61.57,60.59,60.59,59.34,58.92,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  14:19:00,147.1,0.32,49,0.00,58.67,0.22,67.51,100.0,80.73,48.9,80.96,0.0118,80.73,68.00,80.48,80.48,0.0113,0.0113,61.32,60.41,60.41,59.30,58.90,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,1,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,1,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  14:20:00,147.4,0.31,49,0.00,57.99,0.21,67.99,100.0,80.65,50.0,80.96,0.0118,80.45,68.00,80.50,80.50,0.0113,0.0113,61.09,60.24,60.24,59.27,58.88,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,-1,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  14:21:00,147.5,0.32,49,0.00,57.75,0.21,68.21,99.9,80.58,49.9,80.96,0.0118,80.38,68.00,80.54,80.54,0.0113,0.0113,60.89,60.09,60.09,59.23,58.85,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,1,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  14:22:00,365.7,0.32,60,2.98,57.40,0.21,66.71,99.6,80.55,50.2,80.96,0.0118,80.45,68.00,80.57,80.57,0.0113,0.0113,60.74,60.01,60.01,59.19,58.83,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4365,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,1,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,-1,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  14:23:00,414.5,0.32,62,3.14,58.22,0.26,62.29,85.6,81.03,50.9,80.96,0.0118,80.93,68.00,80.60,80.60,0.0113,0.0113,61.07,60.02,60.02,59.15,58.80,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  14:24:00,422.5,0.32,62,3.11,58.83,0.28,61.44,86.5,81.38,50.5,80.96,0.0118,81.28,68.00,80.61,80.61,0.0114,0.0114,61.44,60.07,60.07,59.12,58.77,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.0,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,1,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  14:25:00,325.5,0.32,49,2.45,59.66,0.27,61.35,89.9,81.48,49.9,80.96,0.0118,81.38,68.00,80.60,80.60,0.0113,0.0113,61.75,60.17,60.17,59.10,58.75,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,1,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  14:26:00,248.5,0.32,49,2.45,60.08,0.21,61.52,91.7,81.06,49.1,80.96,0.0118,80.96,68.00,80.58,80.58,0.0113,0.0113,61.83,60.26,60.26,59.08,58.73,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,1,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  14:27:00,251.7,0.31,49,2.45,60.37,0.21,61.50,92.1,80.68,49.5,80.96,0.0118,80.58,68.00,80.57,80.57,0.0113,0.0113,61.92,60.34,60.34,59.06,58.71,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,1,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,-1,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  14:28:00,253.4,0.32,49,2.45,60.68,0.20,61.35,91.7,80.42,49.6,80.96,0.0118,80.32,68.00,80.58,80.58,0.0113,0.0113,62.01,60.41,60.41,59.05,58.70,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  14:29:00,255.3,0.32,49,2.44,60.88,0.21,61.22,91.7,80.20,49.6,80.96,0.0117,80.20,68.00,80.59,80.59,0.0113,0.0113,62.13,60.48,60.48,59.04,58.69,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.0,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  14:30:00,255.8,0.31,49,2.46,61.23,0.21,61.14,91.9,80.05,50.0,80.96,0.0117,79.85,68.00,80.59,80.59,0.0113,0.0113,62.24,60.55,60.55,59.03,58.67,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,1,1.1,0.4365,0,0,1,15,0,-1,1,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  14:31:00,257.6,0.31,49,2.44,61.33,0.20,61.05,91.9,79.92,50.0,80.96,0.0117,79.72,68.00,80.60,80.60,0.0113,0.0113,62.37,60.61,60.61,59.03,58.66,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,1,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  14:32:00,259.1,0.31,49,2.46,61.72,0.21,61.11,92.6,79.84,51.6,80.96,0.0117,79.64,68.00,80.61,80.61,0.0113,0.0113,62.50,60.68,60.68,59.02,58.66,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,1,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  14:33:00,259.6,0.31,49,2.44,61.79,0.21,61.14,92.8,79.80,51.2,80.96,0.0117,79.60,68.00,80.61,80.61,0.0113,0.0113,62.63,60.74,60.74,59.02,58.65,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.0,1,1.1,0.4365,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  14:34:00,261.0,0.31,49,2.40,62.18,0.20,61.13,92.5,79.79,51.0,80.96,0.0117,79.59,68.00,80.62,80.62,0.0113,0.0113,62.76,60.82,60.82,59.02,58.64,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.0,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,-1,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  14:35:00,262.0,0.31,49,2.44,62.27,0.20,61.10,92.6,79.85,51.0,80.96,0.0117,79.65,68.00,80.62,80.62,0.0113,0.0113,62.90,60.89,60.89,59.03,58.64,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.0,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,1,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  14:36:00,262.4,0.32,49,2.46,62.45,0.21,61.05,92.5,79.92,50.8,80.96,0.0117,79.72,68.00,80.63,80.63,0.0114,0.0114,63.03,60.97,60.97,59.03,58.64,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  14:37:00,262.1,0.32,49,2.42,62.25,0.20,61.05,92.7,80.05,50.7,80.96,0.0117,79.85,68.00,80.64,80.64,0.0114,0.0114,63.12,61.04,61.04,59.04,58.64,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,1,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  14:38:00,146.4,0.32,49,-0.00,62.20,0.21,63.57,98.4,80.20,52.0,80.96,0.0117,80.00,68.00,80.64,80.64,0.0114,0.0114,62.79,60.85,60.85,59.04,58.64,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  14:39:00,147.0,0.32,49,0.01,61.62,0.23,66.57,99.9,80.35,51.6,80.96,0.0117,80.15,68.00,80.65,80.65,0.0114,0.0114,62.38,60.61,60.61,59.04,58.63,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  14:40:00,146.4,0.31,49,-0.01,61.04,0.22,67.48,100.0,80.49,51.5,80.96,0.0117,80.29,68.00,80.67,80.67,0.0114,0.0114,62.01,60.39,60.39,59.03,58.62,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,1,1.1,0.5915,0,0,0,0,0,-1,1,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  14:41:00,146.3,0.31,49,0.00,60.49,0.21,67.93,99.9,80.64,51.0,80.96,0.0117,80.44,68.00,80.69,80.69,0.0114,0.0114,61.68,60.19,60.19,59.02,58.61,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.3,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  14:42:00,146.9,0.31,49,0.01,59.90,0.21,68.18,99.8,80.74,50.3,80.96,0.0117,80.54,68.00,80.72,80.72,0.0115,0.0115,61.38,60.01,60.01,59.00,58.60,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,1,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  14:43:00,147.3,0.31,49,0.01,59.44,0.21,68.49,99.9,80.87,51.4,80.96,0.0116,80.67,68.00,80.75,80.75,0.0115,0.0115,61.11,59.86,59.86,58.97,58.58,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  14:44:00,147.0,0.31,49,0.00,58.73,0.21,68.72,99.8,80.94,50.9,80.96,0.0116,80.74,68.00,80.78,80.78,0.0115,0.0115,60.87,59.71,59.71,58.95,58.56,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  14:45:00,147.1,0.31,49,0.01,58.37,0.20,68.81,99.8,81.03,50.6,80.96,0.0116,80.83,68.00,80.81,80.81,0.0115,0.0115,60.66,59.58,59.58,58.92,58.54,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  14:46:00,147.0,0.32,49,-0.00,57.69,0.20,68.90,99.7,81.08,50.4,80.96,0.0116,80.88,68.00,80.84,80.84,0.0116,0.0116,60.48,59.48,59.48,58.89,58.51,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.3,1,1.1,0.4365,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  14:47:00,147.2,0.32,49,0.00,57.36,0.20,68.99,99.4,81.12,50.2,80.96,0.0116,81.02,68.00,80.87,80.87,0.0116,0.0116,60.30,59.37,59.37,58.85,58.49,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,1,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  14:48:00,146.6,0.32,49,0.01,56.85,0.21,69.10,98.7,81.17,50.0,80.96,0.0116,80.97,68.00,80.90,80.90,0.0116,0.0116,60.14,59.27,59.27,58.82,58.47,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.4,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  14:49:00,146.8,0.32,49,0.00,56.73,0.21,69.27,98.0,81.20,50.5,80.96,0.0116,81.00,68.00,80.93,80.93,0.0116,0.0116,59.99,59.18,59.18,58.78,58.44,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.4,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  14:50:00,146.7,0.32,49,0.01,56.55,0.21,69.54,96.9,81.26,50.8,80.96,0.0116,81.16,68.00,80.96,80.96,0.0116,0.0116,59.85,59.09,59.09,58.74,58.41,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.3,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.4,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  14:51:00,144.8,0.32,49,2.46,56.52,0.21,69.67,95.2,81.28,50.4,80.96,0.0116,81.08,68.00,80.99,80.99,0.0117,0.0117,59.73,59.02,59.02,58.70,58.39,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.4,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  14:52:00,337.1,0.31,62,2.98,56.75,0.25,65.22,74.3,81.50,50.7,80.96,0.0116,81.30,68.00,81.02,81.02,0.0117,0.0117,59.82,59.04,59.04,58.66,58.36,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  14:53:00,395.1,0.32,62,3.11,58.07,0.28,63.12,79.3,82.04,50.8,80.96,0.0116,81.94,68.00,81.03,81.03,0.0117,0.0117,60.32,59.12,59.12,58.63,58.33,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,1,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  14:54:00,414.3,0.32,62,3.12,59.09,0.28,62.11,83.4,82.34,50.1,80.96,0.0116,82.24,68.00,81.03,81.03,0.0117,0.0117,60.84,59.25,59.25,58.62,58.31,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,1,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  14:55:00,249.6,0.32,49,2.43,60.16,0.23,62.43,90.0,82.21,49.2,80.96,0.0115,82.11,68.00,81.00,81.00,0.0116,0.0116,61.21,59.42,59.42,58.60,58.29,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,1,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  14:56:00,248.4,0.32,49,2.44,60.66,0.21,62.37,90.9,81.65,49.9,80.96,0.0115,81.46,68.00,80.99,80.99,0.0116,0.0116,61.42,59.58,59.58,58.60,58.28,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4365,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  14:57:00,147.1,0.32,49,0.00,61.04,0.21,64.56,97.8,81.15,49.9,80.96,0.0115,80.95,68.00,80.99,80.99,0.0116,0.0116,61.23,59.51,59.51,58.59,58.27,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  14:58:00,147.6,0.31,49,0.01,60.91,0.22,67.21,99.9,80.79,50.3,80.96,0.0115,80.59,68.00,80.99,80.99,0.0116,0.0116,60.94,59.37,59.37,58.59,58.25,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,1,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  14:59:00,147.5,0.31,49,0.01,60.72,0.21,67.94,99.9,80.49,50.6,80.96,0.0115,80.29,68.00,81.01,81.01,0.0116,0.0116,60.68,59.25,59.25,58.57,58.24,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  15:00:00,148.1,0.31,49,0.01,60.26,0.21,68.35,100.0,80.27,50.9,80.96,0.0115,80.17,68.00,81.03,81.03,0.0116,0.0116,60.44,59.13,59.13,58.55,58.22,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.3,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  15:01:00,147.1,0.32,49,0.00,59.99,0.21,68.66,99.8,80.07,51.2,80.93,0.0115,79.97,68.00,81.05,81.05,0.0116,0.0116,60.25,59.04,59.04,58.53,58.20,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.3,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.4,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  15:02:00,147.2,0.32,49,0.01,59.52,0.21,69.20,99.6,79.97,53.1,80.89,0.0115,79.77,68.00,81.08,81.08,0.0116,0.0116,60.06,58.94,58.94,58.51,58.18,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.4,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  15:03:00,147.2,0.32,49,0.00,59.11,0.21,69.51,98.7,79.94,52.9,80.86,0.0115,79.74,68.00,81.10,81.10,0.0117,0.0117,59.88,58.86,58.86,58.48,58.16,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.3,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.4,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  15:04:00,146.8,0.32,49,-0.00,58.92,0.21,69.77,96.8,79.99,52.8,80.83,0.0115,79.79,68.00,81.13,81.13,0.0117,0.0117,59.73,58.78,58.78,58.46,58.14,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.3,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,1,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.4,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  15:05:00,147.4,0.32,49,-0.00,58.50,0.21,70.01,93.6,80.10,52.6,80.79,0.0115,79.90,68.00,81.16,81.16,0.0117,0.0117,59.58,58.71,58.71,58.43,58.12,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.4,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  15:06:00,147.1,0.32,49,0.01,58.28,0.21,70.26,92.0,80.27,52.8,80.76,0.0115,80.17,68.00,81.18,81.18,0.0117,0.0117,59.45,58.64,58.64,58.40,58.10,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.4,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  15:07:00,147.5,0.32,49,0.01,57.86,0.21,70.69,91.6,80.49,53.6,80.73,0.0115,80.09,68.00,81.21,81.21,0.0118,0.0118,59.33,58.58,58.58,58.37,58.07,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4365,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,1,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.4,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  15:08:00,147.8,0.31,49,0.01,57.74,0.21,71.00,90.0,80.71,53.0,80.70,0.0114,80.31,68.00,81.24,81.24,0.0118,0.0118,59.23,58.52,58.52,58.33,58.05,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.4,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  15:09:00,351.6,0.31,62,3.12,57.49,0.24,68.36,70.8,81.04,52.5,80.66,0.0114,80.64,68.00,81.27,81.27,0.0118,0.0118,59.40,58.55,58.55,58.30,58.03,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.4,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  15:10:00,398.8,0.31,62,3.14,58.49,0.28,64.07,75.7,81.84,52.3,80.63,0.0114,79.94,68.00,81.29,81.29,0.0118,0.0118,60.03,58.66,58.66,58.28,58.01,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  15:11:00,426.5,0.31,62,3.10,59.35,0.28,62.91,82.9,82.38,51.4,80.60,0.0114,81.68,68.00,81.29,81.29,0.0118,0.0118,60.65,58.85,58.85,58.27,57.99,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  15:12:00,280.7,0.31,49,2.45,60.26,0.26,63.00,88.2,82.64,51.3,80.56,0.0114,82.54,68.00,81.27,81.27,0.0118,0.0118,61.11,59.06,59.06,58.27,57.98,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  15:13:00,146.9,0.31,49,0.00,60.54,0.21,64.31,95.3,82.38,50.5,80.53,0.0114,81.48,69.00,81.25,81.25,0.0117,0.0117,61.05,59.08,59.08,58.28,57.97,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,-1,1.1,0.8915,1,1200,0,0,2,0,0
06/26  15:14:00,147.2,0.31,49,-0.00,60.18,0.22,67.87,99.9,81.85,50.4,80.50,0.0114,80.95,69.00,81.24,81.24,0.0117,0.0117,60.74,58.96,58.96,58.28,57.96,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.3,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  15:15:00,147.5,0.32,49,0.01,59.81,0.21,68.63,99.9,81.40,50.5,80.47,0.0114,79.50,68.00,81.25,81.25,0.0117,0.0117,60.47,58.85,58.85,58.27,57.95,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,-1,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.4,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  15:16:00,147.2,0.32,49,0.01,59.30,0.21,68.96,99.8,81.01,50.5,80.43,0.0114,79.61,68.00,81.26,81.26,0.0118,0.0118,60.24,58.75,58.75,58.27,57.94,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.3,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.4,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  15:17:00,147.6,0.32,49,0.01,58.92,0.21,69.52,99.5,80.75,50.7,80.40,0.0114,78.95,68.00,81.29,81.29,0.0118,0.0118,60.02,58.66,58.66,58.25,57.92,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.3,1,1.1,0.4365,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,1,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.4,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  15:18:00,147.7,0.32,49,0.00,58.54,0.21,70.36,97.0,80.52,52.4,80.37,0.0114,80.32,68.00,81.31,81.31,0.0118,0.0118,59.82,58.58,58.58,58.24,57.91,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,1,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.4,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  15:19:00,147.1,0.32,49,0.00,58.14,0.21,71.04,91.5,80.37,52.4,80.33,0.0113,80.17,68.00,81.34,81.34,0.0118,0.0118,59.65,58.50,58.50,58.22,57.89,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.4,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  15:20:00,146.9,0.31,49,-0.00,57.77,0.21,71.49,88.2,80.23,52.4,80.30,0.0113,80.13,68.00,81.36,81.36,0.0118,0.0118,59.49,58.44,58.44,58.20,57.87,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.4,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  15:21:00,147.0,0.31,49,0.01,57.42,0.21,71.84,85.8,80.22,52.4,80.27,0.0113,80.12,68.00,81.39,81.39,0.0118,0.0118,59.34,58.37,58.37,58.17,57.86,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.4,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  15:22:00,146.8,0.31,49,-0.00,56.99,0.21,72.15,83.9,80.29,52.1,80.23,0.0113,80.19,68.00,81.42,81.42,0.0119,0.0119,59.21,58.31,58.31,58.15,57.84,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.4,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  15:23:00,147.4,0.31,49,0.00,56.69,0.21,72.55,84.2,80.47,54.4,80.20,0.0113,80.07,68.00,81.45,81.45,0.0119,0.0119,59.09,58.26,58.26,58.12,57.82,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,1,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.4,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
