date_time,wshp_power,iw_flow,fan_spd,comp_spd,iw_temp,sa_flow,sa_temp,sa_rh,zn_temp,zn_rh,oa_temp_sim,oa_w_sim,zn_temp_cspt,zn_temp_hspt,zn_temp_sim,zn_temp_spt_emu,zn_w_sim,zn_w_spt_emu,utube_down_temp,utube_up_temp,iw_temp_spt_emu,grout_down_temp,grout_up_temp,ground_temp_sim,stat,grid_signal_type,grid_signal_shed,grid_signal_price,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act
06/26  15:24:00,147.7,0.31,49,-0.00,56.24,0.22,72.98,82.9,80.72,54.0,80.17,0.0113,80.62,68.00,81.48,81.48,0.0119,0.0119,58.98,58.21,58.21,58.10,57.80,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,1,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.4,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  15:25:00,142.7,0.32,49,0.00,56.14,0.22,73.33,81.3,81.02,53.3,80.14,0.0113,80.92,68.00,81.52,81.52,0.0119,0.0119,58.88,58.16,58.16,58.07,57.79,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.4,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  15:26:00,331.7,0.32,62,3.10,56.13,0.25,68.87,65.0,81.50,52.7,80.10,0.0113,81.10,68.00,81.55,81.55,0.0120,0.0120,59.02,58.21,58.21,58.04,57.77,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,1,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.4,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  15:27:00,381.3,0.32,62,3.12,57.37,0.28,64.65,73.0,82.35,52.3,80.07,0.0113,81.55,68.00,81.57,81.57,0.0120,0.0120,59.56,58.32,58.32,58.03,57.75,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,1,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  15:28:00,410.6,0.32,62,3.12,58.22,0.28,63.48,81.2,82.88,52.2,80.04,0.0113,81.98,68.00,81.56,81.56,0.0119,0.0119,60.11,58.49,58.49,58.02,57.74,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,1,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  15:29:00,253.2,0.32,49,2.44,59.23,0.25,63.56,87.5,83.09,50.9,80.00,0.0113,82.59,68.00,81.54,81.54,0.0118,0.0118,60.51,58.69,58.69,58.02,57.73,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  15:30:00,146.5,0.32,49,0.00,59.54,0.21,65.50,96.6,82.58,50.2,79.97,0.0112,81.18,68.00,81.51,81.51,0.0118,0.0118,60.38,58.68,58.68,58.02,57.72,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4365,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,1,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  15:31:00,146.9,0.32,49,0.00,59.45,0.22,68.20,99.7,82.08,50.1,79.94,0.0112,80.68,68.00,81.51,81.51,0.0118,0.0118,60.14,58.58,58.58,58.02,57.72,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  15:32:00,147.0,0.32,49,0.01,59.12,0.21,68.90,99.8,81.65,50.4,79.90,0.0112,81.45,68.00,81.51,81.51,0.0118,0.0118,59.91,58.48,58.48,58.02,57.71,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,1,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  15:33:00,147.1,0.32,49,-0.01,58.92,0.21,69.17,99.7,81.29,51.4,79.87,0.0112,81.09,68.00,81.53,81.53,0.0119,0.0119,59.70,58.40,58.40,58.01,57.70,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.3,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,1,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  15:34:00,147.6,0.32,49,-0.01,58.55,0.21,70.23,99.0,81.04,52.5,79.84,0.0112,80.14,68.00,81.54,81.54,0.0119,0.0119,59.51,58.32,58.32,58.00,57.69,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  15:35:00,147.4,0.32,49,0.00,58.36,0.21,71.91,90.6,80.82,52.5,79.80,0.0112,80.42,68.00,81.56,81.56,0.0119,0.0119,59.34,58.25,58.25,57.98,57.68,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.4,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,1,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.4,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  15:36:00,147.7,0.31,49,0.00,57.97,0.21,72.92,84.5,80.68,52.4,79.77,0.0112,79.58,68.00,81.59,81.59,0.0119,0.0119,59.19,58.18,58.18,57.97,57.66,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.4,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  15:37:00,147.9,0.32,49,0.01,57.81,0.22,73.58,80.8,80.55,52.4,79.74,0.0112,79.45,68.00,81.62,81.62,0.0119,0.0119,59.05,58.12,58.12,57.95,57.65,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.4,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  15:38:00,147.4,0.31,49,-0.00,57.51,0.22,74.11,78.2,80.58,52.4,79.71,0.0112,79.58,68.00,81.65,81.65,0.0120,0.0120,58.93,58.07,58.07,57.93,57.64,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.5,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.4,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  15:39:00,147.7,0.32,49,0.01,57.34,0.21,74.64,77.2,80.73,53.9,79.67,0.0112,80.03,68.00,81.68,81.68,0.0120,0.0120,58.82,58.02,58.02,57.91,57.62,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,1,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.6,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.4,1,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,-1,1.1,0.8915,1,1200,0,0,0,1,1
06/26  15:40:00,148.2,0.32,49,0.01,57.11,0.21,75.20,75.3,81.03,53.3,79.64,0.0112,80.73,68.00,81.72,81.72,0.0120,0.0120,58.72,57.98,57.98,57.89,57.61,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.6,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,1,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.4,-1,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.4,0.8915,1,1200,0,0,0,0,0
06/26  15:41:00,148.5,0.32,49,0.01,56.93,0.21,75.68,73.5,81.35,52.8,79.61,0.0112,80.85,68.00,81.75,81.75,0.0120,0.0120,58.62,57.93,57.93,57.86,57.59,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.6,1,1.1,0.4365,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.5,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.2,0.8915,1,1200,0,0,0,0,0
06/26  15:42:00,148.3,0.31,49,-0.00,56.76,0.21,76.15,72.0,81.70,52.2,79.57,0.0111,80.80,68.00,81.79,81.79,0.0120,0.0120,58.54,57.90,57.90,57.84,57.58,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.6,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,1,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.5,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  15:43:00,147.5,0.32,49,0.00,56.53,0.21,76.62,70.4,82.02,51.4,79.54,0.0111,81.82,68.00,81.83,81.83,0.0121,0.0121,58.46,57.86,57.86,57.82,57.56,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.6,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.5,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  15:44:00,146.9,0.32,49,0.01,56.57,0.22,77.09,70.5,82.34,52.6,79.51,0.0111,81.14,68.00,81.87,81.87,0.0121,0.0121,58.39,57.83,57.83,57.79,57.55,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.6,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.5,1,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  15:45:00,146.6,0.31,49,0.02,56.52,0.22,77.54,68.9,82.58,51.6,79.47,0.0111,79.48,68.00,81.91,81.91,0.0121,0.0121,58.32,57.79,57.79,57.77,57.53,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.6,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,1,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.5,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  15:46:00,146.8,0.32,49,0.04,56.58,0.22,77.92,67.0,82.70,50.5,79.44,0.0111,79.60,68.00,81.95,81.95,0.0122,0.0122,58.26,57.77,57.77,57.75,57.52,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.7,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.5,1,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  15:47:00,313.7,0.32,58,3.06,56.58,0.22,77.26,59.1,82.73,49.6,79.41,0.0111,79.83,68.00,81.99,81.99,0.0122,0.0122,58.33,57.77,57.77,57.72,57.50,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.6,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,1,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.5,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.4,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  15:48:00,372.9,0.32,62,3.13,57.69,0.28,67.40,63.0,83.20,48.7,79.38,0.0111,80.20,68.00,82.04,82.04,0.0122,0.0122,58.99,57.87,57.87,57.71,57.49,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.3,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,1,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  15:49:00,397.8,0.32,62,3.13,59.00,0.28,64.76,71.2,83.22,49.3,79.34,0.0111,80.32,68.00,82.04,82.04,0.0121,0.0121,59.75,58.06,58.06,57.70,57.48,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  15:50:00,350.2,0.32,49,2.45,60.34,0.28,64.09,79.7,82.89,49.0,79.31,0.0111,80.09,68.00,82.02,82.02,0.0120,0.0120,60.42,58.30,58.30,57.72,57.47,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  15:51:00,241.5,0.32,49,2.46,61.25,0.21,63.99,82.9,82.09,48.5,79.28,0.0111,79.59,68.00,81.99,81.99,0.0120,0.0120,60.84,58.56,58.56,57.73,57.47,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,1,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,-1,1.1,0.8915,1,1200,0,0,0,1,1
06/26  15:52:00,248.3,0.31,49,2.45,61.82,0.21,63.56,84.0,81.43,48.3,79.24,0.0111,79.03,68.00,81.97,81.97,0.0119,0.0119,61.22,58.81,58.81,57.76,57.47,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  15:53:00,251.1,0.32,49,2.42,61.89,0.21,63.24,84.8,80.97,48.3,79.21,0.0111,79.57,68.00,81.95,81.95,0.0119,0.0119,61.57,59.06,59.06,57.79,57.48,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  15:54:00,251.0,0.31,49,2.44,62.29,0.21,63.00,85.7,80.58,49.5,79.18,0.0110,79.38,68.00,81.94,81.94,0.0119,0.0119,61.86,59.29,59.29,57.83,57.49,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  15:55:00,251.4,0.32,49,2.54,62.25,0.21,63.10,87.7,80.43,51.2,79.15,0.0110,79.43,68.00,81.93,81.93,0.0119,0.0119,62.10,59.50,59.50,57.86,57.51,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4365,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,1,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  15:56:00,250.7,0.31,49,2.44,62.44,0.21,62.94,87.4,80.52,50.3,79.11,0.0110,79.52,68.00,81.92,81.92,0.0118,0.0118,62.31,59.70,59.70,57.90,57.53,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,1,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,-1,1.1,0.8915,1,1200,0,0,0,0,0
06/26  15:57:00,250.1,0.31,49,2.47,62.45,0.21,62.79,87.5,80.89,50.0,79.08,0.0110,80.19,68.00,81.90,81.90,0.0118,0.0118,62.48,59.87,59.87,57.94,57.55,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,1,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  15:58:00,226.9,0.31,49,0.01,62.49,0.21,62.71,87.8,81.44,49.3,79.05,0.0110,79.14,68.00,81.89,81.89,0.0118,0.0118,62.57,59.99,59.99,57.99,57.58,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.2,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,2.0,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  15:59:00,146.1,0.31,49,0.01,62.18,0.21,66.77,99.1,82.04,49.8,79.01,0.0110,81.74,68.00,81.88,81.88,0.0118,0.0118,62.06,59.73,59.73,58.02,57.60,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,1,1.1,0.4365,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  16:00:00,146.0,0.32,49,0.01,61.78,0.21,68.30,99.9,82.59,48.7,78.98,0.0110,80.89,68.00,81.87,81.87,0.0118,0.0118,61.61,59.49,59.49,58.05,57.62,13.6,1,3,-9999,21.5400,1,-3,0,1,1,6.9225,3.4250,0.3,1,1.1,0.4365,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.5,-1,1.1,0.4365,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.1,0.5115,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  16:01:00,146.3,0.32,49,0.01,61.23,0.21,68.95,99.8,83.07,47.8,78.97,0.0110,80.77,68.00,81.87,81.87,0.0118,0.0118,61.25,59.30,59.30,58.06,57.63,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  16:02:00,146.1,0.32,49,-0.01,60.61,0.21,69.56,99.9,83.42,47.1,78.95,0.0110,80.62,68.00,81.86,81.86,0.0118,0.0118,60.90,59.12,59.12,58.07,57.64,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  16:03:00,146.0,0.32,49,0.01,60.13,0.21,70.18,99.0,83.45,46.5,78.94,0.0110,80.45,68.00,81.85,81.85,0.0118,0.0118,60.58,58.95,58.95,58.08,57.64,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  16:04:00,147.4,0.32,49,0.01,59.46,0.21,71.26,94.0,83.18,48.3,78.92,0.0110,79.78,68.00,81.84,81.84,0.0118,0.0118,60.31,58.81,58.81,58.08,57.65,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  16:05:00,147.6,0.32,49,0.00,59.20,0.21,72.96,86.3,82.79,48.6,78.90,0.0110,78.99,68.00,81.83,81.83,0.0118,0.0118,60.06,58.68,58.68,58.07,57.65,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  16:06:00,147.7,0.32,49,0.01,58.56,0.21,74.79,78.6,82.28,48.7,78.89,0.0110,78.68,68.00,81.84,81.84,0.0118,0.0118,59.84,58.56,58.56,58.06,57.64,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  16:07:00,323.5,0.32,58,2.94,58.30,0.22,75.45,66.6,81.85,48.8,78.88,0.0111,78.35,68.00,81.84,81.84,0.0118,0.0118,59.78,58.54,58.54,58.05,57.64,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  16:08:00,382.4,0.32,62,3.08,58.44,0.28,66.42,66.9,81.94,49.9,78.86,0.0111,78.44,68.00,81.85,81.85,0.0118,0.0118,60.31,58.67,58.67,58.04,57.64,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  16:09:00,396.1,0.32,62,3.10,59.25,0.28,64.37,73.6,82.02,49.3,78.84,0.0111,78.42,68.00,81.84,81.84,0.0118,0.0118,60.81,58.85,58.85,58.04,57.64,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  16:10:00,341.0,0.32,49,2.45,59.54,0.28,63.58,81.1,81.98,50.1,78.83,0.0111,78.38,68.00,81.79,81.79,0.0117,0.0117,61.23,59.05,59.05,58.05,57.64,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  16:11:00,234.3,0.32,49,2.44,60.06,0.21,63.72,85.5,81.47,49.9,78.81,0.0111,78.37,68.00,81.74,81.74,0.0116,0.0116,61.33,59.23,59.23,58.07,57.65,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  16:12:00,235.7,0.32,49,2.45,60.00,0.21,63.35,85.9,81.05,49.9,78.80,0.0111,78.05,68.00,81.70,81.70,0.0115,0.0115,61.40,59.39,59.39,58.08,57.66,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  16:13:00,239.0,0.32,49,2.52,60.29,0.21,63.15,86.9,80.73,50.5,78.79,0.0111,77.73,68.00,81.66,81.66,0.0115,0.0115,61.47,59.51,59.51,58.10,57.67,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  16:14:00,268.0,0.32,52,2.65,60.22,0.22,63.36,89.7,80.59,53.9,78.77,0.0111,77.49,68.00,81.63,81.63,0.0115,0.0115,61.56,59.62,59.62,58.12,57.69,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  16:15:00,295.8,0.32,55,2.74,60.39,0.23,63.07,89.2,80.68,53.8,78.75,0.0111,77.38,68.00,81.60,81.60,0.0115,0.0115,61.76,59.74,59.74,58.14,57.70,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  16:16:00,309.5,0.32,56,2.20,60.57,0.24,62.94,88.9,81.01,53.2,78.74,0.0111,77.71,68.00,81.57,81.57,0.0115,0.0115,61.89,59.81,59.81,58.15,57.72,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  16:17:00,317.4,0.31,54,2.72,60.76,0.25,62.94,89.5,81.42,52.6,78.72,0.0111,78.02,68.00,81.53,81.53,0.0115,0.0115,62.09,59.92,59.92,58.18,57.73,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  16:18:00,299.5,0.31,53,2.69,60.96,0.24,62.86,89.8,81.71,51.9,78.71,0.0112,78.11,68.00,81.48,81.48,0.0115,0.0115,62.24,60.03,60.03,58.20,57.75,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  16:19:00,292.7,0.31,53,2.66,60.91,0.23,63.19,91.6,81.88,53.4,78.70,0.0112,78.58,68.00,81.44,81.44,0.0115,0.0115,62.35,60.13,60.13,58.23,57.77,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  16:20:00,271.8,0.31,50,2.52,61.14,0.23,63.31,91.9,82.06,52.5,78.68,0.0112,78.96,68.00,81.40,81.40,0.0115,0.0115,62.42,60.22,60.22,58.25,57.79,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  16:21:00,251.0,0.32,49,2.45,60.95,0.22,63.38,91.5,82.06,51.1,78.66,0.0112,79.06,68.00,81.37,81.37,0.0115,0.0115,62.45,60.29,60.29,58.28,57.81,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  16:22:00,238.9,0.32,49,2.47,61.24,0.21,63.24,90.3,82.02,50.2,78.65,0.0112,80.42,68.00,81.33,81.33,0.0115,0.0115,62.42,60.36,60.36,58.31,57.84,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  16:23:00,221.7,0.32,49,0.00,60.94,0.20,63.12,90.0,81.98,50.2,78.63,0.0112,79.58,68.00,81.30,81.30,0.0115,0.0115,62.37,60.38,60.38,58.33,57.86,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  16:24:00,146.1,0.31,49,0.00,60.92,0.22,67.01,99.4,81.95,51.5,78.62,0.0112,79.35,68.00,81.28,81.28,0.0115,0.0115,61.93,60.10,60.10,58.35,57.88,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  16:25:00,146.4,0.31,49,0.01,60.22,0.22,68.89,100.4,81.84,51.4,78.61,0.0112,79.24,68.00,81.26,81.26,0.0115,0.0115,61.53,59.85,59.85,58.36,57.89,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  16:26:00,147.2,0.31,49,0.00,59.95,0.21,69.64,100.0,81.68,50.4,78.59,0.0112,79.18,68.00,81.25,81.25,0.0115,0.0115,61.18,59.64,59.64,58.36,57.90,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  16:27:00,210.1,0.31,53,2.78,59.06,0.21,69.76,100.0,81.49,50.0,78.58,0.0112,78.99,68.00,81.24,81.24,0.0115,0.0115,60.87,59.48,59.48,58.36,57.90,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  16:28:00,392.4,0.32,62,2.62,59.10,0.25,63.71,83.2,81.60,51.0,78.56,0.0112,79.40,68.00,81.24,81.24,0.0115,0.0115,61.16,59.54,59.54,58.35,57.91,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  16:29:00,407.6,0.32,62,3.25,59.28,0.27,63.01,84.3,81.79,51.3,78.54,0.0112,79.29,68.00,81.22,81.22,0.0115,0.0115,61.51,59.64,59.64,58.36,57.91,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  16:30:00,402.7,0.32,56,2.70,59.55,0.28,62.55,87.2,81.71,50.8,78.53,0.0113,81.21,68.00,81.18,81.18,0.0115,0.0115,61.79,59.76,59.76,58.36,57.92,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  16:31:00,237.3,0.32,49,2.51,59.76,0.21,62.80,90.9,81.22,50.5,78.52,0.0113,81.11,68.00,81.13,81.13,0.0115,0.0115,61.78,59.87,59.87,58.37,57.93,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  16:32:00,237.0,0.32,49,2.44,59.68,0.20,62.58,90.5,80.63,50.7,78.50,0.0113,80.53,68.00,81.09,81.09,0.0114,0.0114,61.72,59.95,59.95,58.38,57.94,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  16:33:00,235.6,0.32,49,2.45,59.72,0.20,62.34,90.3,80.23,51.3,78.48,0.0113,80.03,68.00,81.06,81.06,0.0114,0.0114,61.66,60.00,60.00,58.39,57.95,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  16:34:00,236.9,0.32,49,2.35,59.46,0.20,62.42,91.7,79.89,53.7,78.47,0.0113,79.79,68.00,81.04,81.04,0.0114,0.0114,61.62,60.03,60.03,58.40,57.96,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  16:35:00,235.3,0.32,49,1.32,59.57,0.20,62.36,91.8,79.69,53.7,78.45,0.0113,79.49,68.00,81.01,81.01,0.0114,0.0114,61.56,60.05,60.05,58.40,57.97,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  16:36:00,235.0,0.32,49,2.44,59.26,0.20,62.21,91.5,79.68,53.8,78.44,0.0113,79.48,68.00,80.99,80.99,0.0114,0.0114,61.52,60.06,60.06,58.41,57.98,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  16:37:00,234.5,0.32,49,2.45,59.38,0.20,62.12,91.5,79.93,53.3,78.43,0.0113,79.83,68.00,80.97,80.97,0.0114,0.0114,61.46,60.06,60.06,58.41,57.99,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  16:38:00,234.1,0.32,49,2.46,59.05,0.20,62.04,91.9,80.34,54.5,78.41,0.0113,80.14,68.00,80.94,80.94,0.0114,0.0114,61.42,60.05,60.05,58.42,58.00,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  16:39:00,233.8,0.32,49,2.45,59.25,0.20,62.35,93.5,80.89,54.1,78.39,0.0113,80.79,68.00,80.92,80.92,0.0114,0.0114,61.36,60.04,60.04,58.42,58.01,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  16:40:00,217.1,0.32,49,0.01,58.90,0.20,62.35,93.2,81.33,53.0,78.38,0.0113,81.23,68.00,80.89,80.89,0.0114,0.0114,61.30,60.00,60.00,58.42,58.02,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  16:41:00,147.4,0.32,49,0.01,58.78,0.22,65.98,99.8,81.73,51.9,78.36,0.0114,81.63,68.00,80.87,80.87,0.0114,0.0114,60.98,59.78,59.78,58.42,58.02,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  16:42:00,147.9,0.32,49,0.01,58.08,0.22,68.08,100.1,82.06,50.3,78.35,0.0114,81.96,68.00,80.85,80.85,0.0114,0.0114,60.69,59.59,59.59,58.41,58.02,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  16:43:00,147.5,0.32,49,0.02,57.74,0.22,68.95,100.2,82.30,49.8,78.34,0.0114,82.10,68.00,80.84,80.84,0.0114,0.0114,60.44,59.41,59.41,58.40,58.02,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  16:44:00,148.0,0.32,49,-0.00,57.12,0.21,69.60,100.1,82.28,51.5,78.32,0.0114,82.18,68.00,80.84,80.84,0.0115,0.0115,60.21,59.26,59.26,58.38,58.01,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  16:45:00,148.6,0.32,49,0.01,56.74,0.21,69.95,100.0,82.00,51.0,78.31,0.0114,81.80,68.00,80.84,80.84,0.0115,0.0115,60.01,59.12,59.12,58.36,58.01,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  16:46:00,147.3,0.32,49,0.02,56.23,0.20,70.02,100.2,81.64,51.3,78.29,0.0114,81.44,68.00,80.84,80.84,0.0115,0.0115,59.84,59.01,59.01,58.34,58.00,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  16:47:00,147.8,0.32,49,-0.00,55.89,0.20,70.10,100.0,81.21,51.0,78.27,0.0114,81.01,68.00,80.85,80.85,0.0115,0.0115,59.67,58.89,58.89,58.32,57.98,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0
