date_time,wshp_power,iw_flow,fan_spd,comp_spd,iw_temp,sa_flow,sa_temp,sa_rh,zn_temp,zn_rh,oa_temp_sim,oa_w_sim,zn_temp_cspt,zn_temp_hspt,zn_temp_sim,zn_temp_spt_emu,zn_w_sim,zn_w_spt_emu,utube_down_temp,utube_up_temp,iw_temp_spt_emu,grout_down_temp,grout_up_temp,ground_temp_sim,stat,grid_signal_type,grid_signal_shed,grid_signal_price,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act
06/26  16:48:00,146.9,0.32,49,-0.00,55.68,0.20,70.24,99.7,80.88,51.5,78.26,0.0114,80.68,68.00,80.85,80.85,0.0115,0.0115,59.52,58.79,58.79,58.29,57.97,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,1,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  16:49:00,147.5,0.32,49,0.00,55.27,0.20,70.69,98.4,80.62,53.1,78.25,0.0114,80.52,68.00,80.86,80.86,0.0115,0.0115,59.38,58.70,58.70,58.27,57.96,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  16:50:00,147.1,0.32,49,-0.00,55.21,0.21,70.89,96.1,80.41,52.7,78.23,0.0114,80.21,68.00,80.87,80.87,0.0116,0.0116,59.26,58.62,58.62,58.24,57.94,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  16:51:00,147.2,0.31,49,0.00,54.85,0.21,71.02,91.9,80.19,52.7,78.22,0.0114,79.99,68.00,80.87,80.87,0.0116,0.0116,59.14,58.54,58.54,58.21,57.92,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,1,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  16:52:00,147.5,0.32,49,0.01,54.96,0.21,71.21,89.5,80.01,52.6,78.20,0.0114,79.81,68.00,80.88,80.88,0.0116,0.0116,59.04,58.47,58.47,58.18,57.91,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.3,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  16:53:00,322.0,0.31,62,3.13,54.94,0.23,68.38,69.3,80.03,52.6,78.18,0.0115,79.83,68.00,80.89,80.89,0.0116,0.0116,58.93,58.46,58.46,58.15,57.89,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  16:54:00,369.2,0.31,62,3.12,56.11,0.28,64.00,75.8,80.71,54.0,78.17,0.0115,80.61,68.00,80.89,80.89,0.0116,0.0116,59.27,58.49,58.49,58.13,57.87,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  16:55:00,384.1,0.32,62,0.58,57.09,0.28,62.66,81.0,81.18,52.9,78.16,0.0115,81.08,68.00,80.86,80.86,0.0116,0.0116,59.69,58.57,58.57,58.11,57.85,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  16:56:00,258.0,0.31,49,2.43,58.08,0.26,62.55,87.4,81.39,51.6,78.14,0.0115,81.29,68.00,80.82,80.82,0.0115,0.0115,60.03,58.69,58.69,58.10,57.84,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  16:57:00,190.9,0.31,49,0.01,58.59,0.21,62.58,89.8,81.07,50.6,78.13,0.0115,80.87,68.00,80.77,80.77,0.0114,0.0114,60.08,58.75,58.75,58.09,57.83,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  16:58:00,147.0,0.31,49,0.00,58.72,0.22,66.51,99.7,80.86,50.9,78.11,0.0115,80.66,68.00,80.74,80.74,0.0114,0.0114,59.86,58.65,58.65,58.09,57.82,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.1,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  16:59:00,147.9,0.32,49,0.00,58.51,0.22,68.33,100.0,80.76,52.3,78.09,0.0115,80.66,68.00,80.72,80.72,0.0114,0.0114,59.66,58.56,58.56,58.08,57.81,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  17:00:00,147.9,0.32,49,0.00,58.31,0.21,68.81,100.1,80.73,51.7,78.08,0.0115,80.63,68.00,80.71,80.71,0.0114,0.0114,59.49,58.47,58.47,58.06,57.79,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.2,0,1.1,0.4365,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.0,0,1.1,0.4365,0,0,1,15,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  17:01:00,147.9,0.32,49,0.01,58.05,0.20,69.21,100.0,80.82,51.2,78.04,0.0115,80.62,68.00,80.70,80.70,0.0114,0.0114,59.34,58.40,58.40,58.05,57.78,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.7,0.5915,0,0,0,0,0,0,0
06/26  17:02:00,147.4,0.32,49,0.01,57.86,0.20,70.17,99.2,80.88,50.9,78.01,0.0116,80.68,68.00,80.70,80.70,0.0114,0.0114,59.20,58.33,58.33,58.03,57.77,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.4,0.5915,0,0,0,0,0,0,0
06/26  17:03:00,147.8,0.32,49,-0.00,57.74,0.21,71.24,91.2,80.95,50.4,77.97,0.0116,80.75,68.00,80.69,80.69,0.0114,0.0114,59.06,58.27,58.27,58.01,57.75,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.2,0,1.2,0.5915,0,0,0,0,0,0,0
06/26  17:04:00,147.1,0.32,49,0.01,57.55,0.21,72.25,84.6,80.99,50.2,77.94,0.0116,80.89,68.00,80.69,80.69,0.0114,0.0114,58.95,58.21,58.21,57.99,57.73,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  17:05:00,147.5,0.32,49,0.00,57.42,0.21,73.23,81.7,81.05,51.4,77.90,0.0116,80.95,68.00,80.69,80.69,0.0114,0.0114,58.84,58.16,58.16,57.96,57.72,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  17:06:00,147.7,0.32,49,0.01,57.21,0.21,74.03,77.9,81.09,50.9,77.86,0.0117,81.09,68.00,80.69,80.69,0.0115,0.0115,58.74,58.11,58.11,57.94,57.70,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  17:07:00,147.7,0.31,49,0.01,57.09,0.21,74.66,74.9,81.13,50.4,77.83,0.0117,81.03,68.00,80.70,80.70,0.0115,0.0115,58.65,58.06,58.06,57.92,57.68,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  17:08:00,147.9,0.31,49,0.01,57.04,0.22,75.21,72.2,81.14,50.0,77.79,0.0117,80.94,68.00,80.71,80.71,0.0115,0.0115,58.57,58.02,58.02,57.89,57.67,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  17:09:00,147.5,0.31,49,0.01,56.95,0.22,75.77,69.8,81.13,49.7,77.76,0.0117,81.13,68.00,80.72,80.72,0.0115,0.0115,58.49,57.98,57.98,57.87,57.65,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  17:10:00,147.2,0.31,49,-0.00,56.95,0.22,76.29,67.7,81.05,49.5,77.72,0.0118,80.95,68.00,80.73,80.73,0.0115,0.0115,58.42,57.94,57.94,57.84,57.63,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  17:11:00,147.6,0.31,49,0.00,56.91,0.22,76.78,67.4,80.98,51.0,77.68,0.0118,80.88,68.00,80.75,80.75,0.0115,0.0115,58.36,57.91,57.91,57.82,57.61,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  17:12:00,147.6,0.32,49,0.01,56.93,0.22,77.11,65.9,80.89,50.8,77.65,0.0118,79.39,68.00,80.76,80.76,0.0115,0.0115,58.29,57.87,57.87,57.79,57.60,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  17:13:00,147.5,0.32,49,0.00,56.87,0.22,77.31,64.6,80.80,50.4,77.61,0.0118,79.30,68.00,80.78,80.78,0.0115,0.0115,58.24,57.84,57.84,57.77,57.58,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  17:14:00,147.4,0.32,49,-0.01,56.80,0.21,77.45,63.7,80.73,50.2,77.58,0.0118,79.23,68.00,80.80,80.80,0.0115,0.0115,58.18,57.81,57.81,57.74,57.56,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  17:15:00,147.4,0.32,49,0.00,56.90,0.22,77.57,62.8,80.65,49.9,77.54,0.0119,79.15,68.00,80.82,80.82,0.0115,0.0115,58.13,57.78,57.78,57.72,57.54,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  17:16:00,147.7,0.31,49,0.01,56.89,0.22,77.68,63.2,80.63,51.1,77.50,0.0119,79.13,68.00,80.84,80.84,0.0115,0.0115,58.09,57.76,57.76,57.70,57.53,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  17:17:00,284.5,0.31,57,3.12,56.94,0.22,77.38,59.5,80.70,51.1,77.47,0.0119,79.20,68.00,80.85,80.85,0.0115,0.0115,58.14,57.75,57.75,57.67,57.51,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.1,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  17:18:00,373.2,0.31,62,3.11,57.84,0.28,67.02,61.1,81.32,50.8,77.43,0.0119,81.22,68.00,80.87,80.87,0.0115,0.0115,58.81,57.83,57.83,57.66,57.49,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  17:19:00,397.0,0.32,62,3.20,59.28,0.28,63.94,69.2,81.82,49.8,77.40,0.0120,80.32,68.00,80.86,80.86,0.0114,0.0114,59.59,58.00,58.00,57.66,57.48,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  17:20:00,377.9,0.32,50,2.50,60.59,0.28,63.03,78.0,82.09,49.0,77.36,0.0120,80.69,68.00,80.81,80.81,0.0113,0.0113,60.33,58.24,58.24,57.67,57.47,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  17:21:00,191.5,0.31,49,0.10,61.57,0.21,63.16,84.7,81.67,47.7,77.32,0.0120,79.77,68.00,80.75,80.75,0.0112,0.0112,60.60,58.41,58.41,57.69,57.47,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  17:22:00,146.5,0.32,49,0.03,61.28,0.21,67.07,98.9,81.28,49.5,77.29,0.0120,79.28,68.00,80.70,80.70,0.0111,0.0111,60.28,58.31,58.31,57.70,57.47,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  17:23:00,146.6,0.32,49,0.00,60.86,0.21,68.08,99.6,80.90,49.6,77.25,0.0121,78.60,68.00,80.67,80.67,0.0111,0.0111,59.99,58.21,58.21,57.72,57.46,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  17:24:00,147.3,0.32,49,0.01,60.29,0.21,68.87,99.2,80.65,50.1,77.22,0.0121,78.05,68.00,80.65,80.65,0.0111,0.0111,59.74,58.13,58.13,57.72,57.46,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  17:25:00,147.5,0.31,49,0.04,59.82,0.21,71.86,86.0,80.47,50.6,77.18,0.0121,77.67,68.00,80.64,80.64,0.0111,0.0111,59.52,58.05,58.05,57.72,57.45,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  17:26:00,147.8,0.31,49,0.10,59.58,0.21,74.56,77.1,80.38,50.5,77.14,0.0121,77.48,68.00,80.63,80.63,0.0111,0.0111,59.32,57.99,57.99,57.72,57.44,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  17:27:00,147.8,0.32,49,0.01,59.17,0.22,75.88,73.2,80.31,52.4,77.11,0.0121,79.41,68.00,80.63,80.63,0.0112,0.0112,59.14,57.93,57.93,57.71,57.43,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  17:28:00,148.5,0.32,52,2.58,58.70,0.22,76.63,69.2,80.29,51.9,77.07,0.0122,80.19,68.00,80.64,80.64,0.0112,0.0112,58.99,57.89,57.89,57.70,57.43,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  17:29:00,379.3,0.32,62,3.11,58.76,0.26,67.87,61.0,80.49,51.9,77.04,0.0122,80.39,68.00,80.66,80.66,0.0112,0.0112,59.58,58.04,58.04,57.70,57.42,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  17:30:00,414.8,0.31,62,3.06,59.43,0.28,64.25,71.5,80.94,51.8,77.00,0.0122,79.54,68.00,80.65,80.65,0.0111,0.0111,60.26,58.25,58.25,57.71,57.41,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  17:31:00,424.9,0.32,58,2.90,59.79,0.28,63.11,78.8,81.14,51.3,76.96,0.0122,79.74,68.00,80.61,80.61,0.0111,0.0111,60.79,58.49,58.49,57.72,57.42,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  17:32:00,246.5,0.32,49,2.45,60.35,0.22,63.01,85.4,80.98,51.2,76.93,0.0123,79.58,68.00,80.55,80.55,0.0110,0.0110,61.09,58.74,58.74,57.75,57.42,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  17:33:00,146.3,0.32,49,-0.00,60.10,0.21,65.29,96.5,80.62,51.0,76.89,0.0123,77.22,68.00,80.50,80.50,0.0109,0.0109,60.88,58.72,58.72,57.77,57.43,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  17:34:00,146.7,0.31,49,0.01,59.78,0.22,67.76,99.8,80.53,51.0,76.86,0.0123,76.83,68.00,80.47,80.47,0.0109,0.0109,60.54,58.57,58.57,57.79,57.44,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  17:35:00,146.8,0.32,49,0.01,59.15,0.21,68.30,99.8,80.58,50.6,76.82,0.0123,76.88,68.00,80.45,80.45,0.0109,0.0109,60.23,58.45,58.45,57.80,57.44,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  17:36:00,146.5,0.31,49,0.01,58.73,0.21,68.67,99.7,80.63,50.4,76.78,0.0123,77.13,68.00,80.43,80.43,0.0110,0.0110,59.96,58.34,58.34,57.80,57.44,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  17:37:00,367.6,0.31,61,3.07,58.10,0.23,68.68,76.9,80.74,50.7,76.75,0.0124,77.64,68.00,80.42,80.42,0.0110,0.0110,59.96,58.38,58.38,57.80,57.44,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  17:38:00,405.0,0.32,62,3.11,58.69,0.28,63.52,77.5,81.33,50.9,76.71,0.0124,79.93,68.00,80.40,80.40,0.0110,0.0110,60.42,58.55,58.55,57.81,57.44,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  17:39:00,426.6,0.31,62,3.14,59.06,0.28,62.37,83.8,81.71,50.3,76.68,0.0124,81.61,68.00,80.37,80.37,0.0110,0.0110,60.86,58.75,58.75,57.82,57.45,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  17:40:00,306.0,0.32,49,2.40,59.66,0.27,62.25,87.5,81.77,49.4,76.64,0.0124,80.27,68.00,80.32,80.32,0.0109,0.0109,61.16,58.95,58.95,57.84,57.46,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  17:41:00,159.1,0.31,49,0.02,59.70,0.21,62.96,92.9,81.28,48.1,76.60,0.0125,80.28,68.00,80.26,80.26,0.0109,0.0109,61.05,58.98,58.98,57.87,57.47,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.0,0,1.1,0.5915,0,0,0,0,0,0,0
06/26  17:42:00,146.4,0.32,49,0.00,59.37,0.22,66.54,99.9,80.82,48.1,76.57,0.0125,79.92,68.00,80.21,80.21,0.0109,0.0109,60.69,58.82,58.82,57.88,57.48,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.0,-1,1.1,0.5915,0,0,0,0,0,0,0
06/26  17:43:00,146.6,0.32,49,-0.01,58.96,0.21,67.53,99.9,80.47,49.4,76.53,0.0125,79.57,68.00,80.19,80.19,0.0109,0.0109,60.38,58.67,58.67,57.89,57.49,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  17:44:00,146.7,0.32,49,0.01,58.47,0.21,68.42,100.0,80.20,50.6,76.50,0.0125,80.10,68.00,80.17,80.17,0.0109,0.0109,60.11,58.54,58.54,57.89,57.49,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,-1,1.1,0.8915,0,0,0,0,0,0,0
06/26  17:45:00,147.4,0.32,49,0.00,58.07,0.21,71.08,93.8,80.03,50.8,76.46,0.0125,79.93,68.00,80.16,80.16,0.0109,0.0109,59.86,58.42,58.42,57.89,57.49,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  17:46:00,146.8,0.32,49,-0.00,57.42,0.21,73.87,80.0,79.93,51.3,76.42,0.0126,79.83,68.00,80.16,80.16,0.0109,0.0109,59.66,58.33,58.33,57.89,57.49,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  17:47:00,146.8,0.32,49,0.00,57.18,0.21,75.25,73.5,79.87,51.0,76.39,0.0126,78.27,68.00,80.16,80.16,0.0109,0.0109,59.46,58.23,58.23,57.88,57.49,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  17:48:00,146.7,0.32,49,-0.00,56.63,0.21,76.06,68.9,79.86,50.4,76.35,0.0126,78.26,68.00,80.18,80.18,0.0110,0.0110,59.29,58.15,58.15,57.86,57.48,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  17:49:00,146.6,0.31,49,-0.01,56.49,0.22,76.63,66.8,79.91,51.0,76.32,0.0126,79.81,68.00,80.19,80.19,0.0110,0.0110,59.13,58.08,58.08,57.85,57.48,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  17:50:00,147.1,0.31,49,0.02,55.97,0.21,77.11,64.3,80.24,50.2,76.28,0.0126,80.14,68.00,80.21,80.21,0.0110,0.0110,58.98,58.01,58.01,57.83,57.47,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  17:51:00,147.5,0.31,49,0.01,55.91,0.22,77.54,62.6,80.54,49.7,76.24,0.0127,80.44,68.00,80.23,80.23,0.0110,0.0110,58.86,57.95,57.95,57.82,57.46,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,-1,1.1,0.8915,0,0,0,0,0,0,0
06/26  17:52:00,147.2,0.32,49,0.01,55.48,0.21,77.85,61.1,80.78,48.8,76.21,0.0127,80.68,68.00,80.26,80.26,0.0110,0.0110,58.74,57.89,57.89,57.80,57.46,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  17:53:00,147.4,0.32,49,-0.00,55.39,0.22,78.09,60.2,80.90,48.4,76.17,0.0127,80.80,68.00,80.28,80.28,0.0110,0.0110,58.63,57.85,57.85,57.78,57.45,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  17:54:00,147.3,0.32,49,-0.00,55.17,0.22,78.26,59.6,81.00,48.4,76.14,0.0127,80.90,68.00,80.30,80.30,0.0110,0.0110,58.54,57.80,57.80,57.76,57.44,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  17:55:00,146.8,0.32,49,0.01,55.05,0.22,78.43,59.8,81.03,48.9,76.10,0.0127,80.93,68.00,80.33,80.33,0.0110,0.0110,58.45,57.76,57.76,57.74,57.43,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  17:56:00,147.0,0.32,49,0.00,55.00,0.22,78.54,59.4,81.01,48.9,76.06,0.0128,79.51,68.00,80.35,80.35,0.0110,0.0110,58.37,57.72,57.72,57.71,57.41,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  17:57:00,147.4,0.32,49,0.01,54.98,0.22,78.62,58.8,80.94,48.6,76.03,0.0128,79.44,68.00,80.37,80.37,0.0110,0.0110,58.30,57.69,57.69,57.69,57.40,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  17:58:00,310.5,0.32,59,3.02,55.05,0.22,77.63,53.4,80.88,48.6,75.99,0.0128,79.38,68.00,80.40,80.40,0.0110,0.0110,58.24,57.69,57.69,57.67,57.39,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  17:59:00,359.4,0.32,62,3.10,56.03,0.28,66.78,60.2,81.25,49.5,75.96,0.0128,81.15,68.00,80.42,80.42,0.0110,0.0110,58.66,57.77,57.77,57.65,57.38,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.2,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  18:00:00,379.3,0.32,62,2.83,57.12,0.28,63.81,68.6,81.51,49.1,75.92,0.0129,81.41,68.00,80.40,80.40,0.0110,0.0110,59.19,57.90,57.90,57.64,57.37,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.2,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  18:01:00,349.6,0.31,49,2.45,58.23,0.28,62.97,78.0,81.57,49.7,75.89,0.0129,81.47,68.00,80.36,80.36,0.0109,0.0109,59.67,58.06,58.06,57.64,57.37,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.2,-1,1.1,0.8915,1,1200,0,0,0,0,0
06/26  18:02:00,188.0,0.31,49,0.01,59.15,0.21,63.02,84.2,81.10,48.3,75.85,0.0129,79.00,68.00,80.30,80.30,0.0108,0.0108,59.81,58.18,58.18,57.65,57.37,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  18:03:00,146.1,0.31,49,0.01,59.19,0.21,66.70,98.7,80.66,48.6,75.82,0.0129,80.56,68.00,80.25,80.25,0.0108,0.0108,59.57,58.09,58.09,57.66,57.37,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  18:04:00,146.9,0.31,49,0.01,59.15,0.21,67.75,99.5,80.34,48.8,75.79,0.0129,80.24,68.00,80.22,80.22,0.0108,0.0108,59.36,58.01,58.01,57.66,57.36,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  18:05:00,146.8,0.31,49,-0.00,58.95,0.21,68.51,98.5,80.13,49.0,75.75,0.0129,79.83,68.00,80.20,80.20,0.0108,0.0108,59.17,57.94,57.94,57.65,57.36,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  18:06:00,147.0,0.31,49,-0.01,58.89,0.21,71.69,84.5,79.96,50.6,75.72,0.0129,79.66,68.00,80.18,80.18,0.0108,0.0108,59.00,57.87,57.87,57.65,57.35,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  18:07:00,147.2,0.31,49,0.01,58.71,0.22,74.51,76.3,79.88,50.8,75.69,0.0130,79.78,68.00,80.18,80.18,0.0108,0.0108,58.85,57.81,57.81,57.64,57.35,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  18:08:00,146.7,0.32,49,-0.02,58.57,0.22,75.84,70.8,79.80,50.8,75.66,0.0130,79.70,68.00,80.18,80.18,0.0109,0.0109,58.71,57.76,57.76,57.63,57.34,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  18:09:00,147.1,0.32,49,0.00,58.38,0.22,76.64,67.3,79.79,51.0,75.62,0.0130,79.69,68.00,80.19,80.19,0.0109,0.0109,58.59,57.71,57.71,57.61,57.33,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  18:10:00,147.2,0.32,49,0.01,58.22,0.21,77.19,65.2,79.79,51.4,75.59,0.0130,79.69,68.00,80.21,80.21,0.0109,0.0109,58.48,57.67,57.67,57.60,57.32,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  18:11:00,146.2,0.32,49,-0.03,57.95,0.22,77.57,63.8,79.83,51.5,75.56,0.0130,79.73,68.00,80.23,80.23,0.0109,0.0109,58.38,57.63,57.63,57.58,57.31,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
