date_time,wshp_power,iw_flow,fan_spd,comp_spd,iw_temp,sa_flow,sa_temp,sa_rh,zn_temp,zn_rh,oa_temp_sim,oa_w_sim,zn_temp_cspt,zn_temp_hspt,zn_temp_sim,zn_temp_spt_emu,zn_w_sim,zn_w_spt_emu,utube_down_temp,utube_up_temp,iw_temp_spt_emu,grout_down_temp,grout_up_temp,ground_temp_sim,stat,grid_signal_type,grid_signal_shed,grid_signal_price,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act
06/26  18:12:00,146.8,0.31,49,0.00,57.77,0.21,77.82,62.5,79.84,51.2,75.52,0.0130,79.74,68.00,80.25,80.25,0.0110,0.0110,58.30,57.60,57.60,57.57,57.31,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  18:13:00,147.8,0.32,49,-0.04,57.69,0.21,78.06,61.9,79.92,51.6,75.49,0.0130,79.82,68.00,80.27,80.27,0.0110,0.0110,58.21,57.56,57.56,57.55,57.30,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  18:14:00,147.8,0.32,49,-0.00,57.54,0.22,78.25,60.8,80.01,50.9,75.46,0.0131,79.91,68.00,80.29,80.29,0.0110,0.0110,58.14,57.53,57.53,57.53,57.29,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  18:15:00,148.1,0.31,49,-0.00,57.54,0.22,78.45,59.7,80.10,50.3,75.43,0.0131,80.00,68.00,80.31,80.31,0.0110,0.0110,58.07,57.50,57.50,57.52,57.28,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  18:16:00,147.9,0.31,49,0.00,57.32,0.22,78.58,58.6,80.20,49.5,75.39,0.0131,80.10,68.00,80.33,80.33,0.0111,0.0111,58.01,57.48,57.48,57.50,57.27,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  18:17:00,147.4,0.31,49,0.00,57.22,0.22,78.62,58.0,80.23,49.1,75.36,0.0131,78.73,68.00,80.36,80.36,0.0111,0.0111,57.96,57.46,57.46,57.48,57.26,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  18:18:00,147.9,0.31,49,0.01,56.89,0.22,78.63,58.6,80.24,50.1,75.33,0.0131,78.74,68.00,80.38,80.38,0.0111,0.0111,57.90,57.43,57.43,57.46,57.24,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  18:19:00,318.2,0.32,59,2.94,56.84,0.22,77.58,53.5,80.26,50.0,75.29,0.0131,80.16,68.00,80.40,80.40,0.0111,0.0111,58.01,57.45,57.45,57.44,57.23,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  18:20:00,365.8,0.32,62,3.11,57.46,0.28,66.94,60.6,80.81,50.8,75.26,0.0131,80.71,68.00,80.42,80.42,0.0111,0.0111,58.69,57.56,57.56,57.43,57.23,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  18:21:00,390.3,0.32,62,3.24,58.46,0.28,63.93,68.4,81.19,50.1,75.23,0.0132,81.09,68.00,80.40,80.40,0.0111,0.0111,59.40,57.74,57.74,57.44,57.22,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  18:22:00,346.2,0.31,49,2.47,59.14,0.28,63.08,78.0,81.42,49.7,75.19,0.0132,81.32,68.00,80.36,80.36,0.0110,0.0110,60.00,57.98,57.98,57.45,57.22,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  18:23:00,181.1,0.32,49,0.00,59.59,0.21,63.18,84.2,81.07,48.0,75.16,0.0132,78.97,68.00,80.30,80.30,0.0109,0.0109,60.10,58.11,58.11,57.47,57.22,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  18:24:00,146.5,0.32,49,0.01,59.40,0.21,66.81,98.5,80.80,49.1,75.13,0.0132,78.30,68.00,80.25,80.25,0.0109,0.0109,59.81,58.01,58.01,57.49,57.22,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  18:25:00,147.4,0.32,49,-0.00,58.99,0.21,67.99,99.5,80.56,49.5,75.10,0.0132,80.06,68.00,80.22,80.22,0.0109,0.0109,59.55,57.92,57.92,57.50,57.22,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  18:26:00,147.6,0.32,49,0.01,58.57,0.21,68.79,98.3,80.42,49.4,75.06,0.0132,80.32,68.00,80.20,80.20,0.0109,0.0109,59.33,57.85,57.85,57.51,57.22,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  18:27:00,148.8,0.32,49,0.01,58.18,0.21,72.64,81.5,80.31,49.3,75.03,0.0132,80.21,68.00,80.18,80.18,0.0109,0.0109,59.12,57.78,57.78,57.51,57.22,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  18:28:00,148.2,0.32,49,-0.00,57.91,0.22,75.05,73.7,80.25,49.6,75.00,0.0133,79.95,68.00,80.18,80.18,0.0109,0.0109,58.95,57.72,57.72,57.51,57.22,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  18:29:00,147.8,0.31,49,0.00,57.45,0.22,76.28,68.7,80.19,49.8,74.96,0.0133,80.09,68.00,80.19,80.19,0.0110,0.0110,58.79,57.66,57.66,57.51,57.22,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  18:30:00,147.2,0.32,49,-0.01,57.20,0.22,77.04,65.9,80.18,50.5,74.93,0.0133,80.08,68.00,80.20,80.20,0.0110,0.0110,58.64,57.61,57.61,57.50,57.21,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  18:31:00,147.2,0.32,49,0.01,56.77,0.22,77.58,64.4,80.19,51.1,74.90,0.0133,80.09,68.00,80.22,80.22,0.0110,0.0110,58.53,57.57,57.57,57.49,57.21,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  18:32:00,147.7,0.32,49,-0.01,56.63,0.22,77.97,62.7,80.23,50.9,74.86,0.0133,80.13,68.00,80.24,80.24,0.0110,0.0110,58.41,57.53,57.53,57.48,57.20,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  18:33:00,146.6,0.32,49,0.02,56.15,0.22,78.25,61.6,80.29,50.8,74.83,0.0133,80.19,68.00,80.26,80.26,0.0111,0.0111,58.31,57.49,57.49,57.47,57.19,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  18:34:00,146.7,0.31,49,0.04,56.09,0.22,78.48,60.5,80.33,50.5,74.80,0.0133,80.23,68.00,80.28,80.28,0.0111,0.0111,58.21,57.46,57.46,57.46,57.19,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  18:35:00,146.4,0.32,49,-0.09,55.70,0.22,78.66,59.5,80.40,50.0,74.76,0.0133,80.30,68.00,80.30,80.30,0.0111,0.0111,58.13,57.43,57.43,57.44,57.18,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  18:36:00,146.6,0.32,49,-0.00,55.68,0.22,78.81,58.5,80.45,49.6,74.73,0.0134,80.35,68.00,80.32,80.32,0.0111,0.0111,58.05,57.40,57.40,57.43,57.17,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  18:37:00,146.8,0.32,49,-0.00,55.52,0.22,78.97,58.3,80.52,49.7,74.70,0.0134,80.42,68.00,80.34,80.34,0.0111,0.0111,57.98,57.37,57.37,57.41,57.16,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  18:38:00,147.3,0.32,49,-0.00,55.56,0.21,79.09,57.6,80.55,49.2,74.67,0.0134,79.05,68.00,80.37,80.37,0.0112,0.0112,57.92,57.35,57.35,57.40,57.16,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  18:39:00,147.5,0.32,49,0.01,55.53,0.22,79.19,56.6,80.60,48.5,74.63,0.0134,79.10,68.00,80.39,80.39,0.0112,0.0112,57.86,57.33,57.33,57.38,57.15,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  18:40:00,305.9,0.32,59,2.93,55.44,0.22,77.83,51.2,80.61,48.0,74.60,0.0134,79.11,68.00,80.41,80.41,0.0112,0.0112,57.90,57.34,57.34,57.36,57.14,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  18:41:00,361.5,0.31,62,3.11,56.33,0.28,66.77,59.1,81.06,49.1,74.57,0.0134,80.96,68.00,80.43,80.43,0.0112,0.0112,58.42,57.44,57.44,57.35,57.13,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  18:42:00,391.1,0.31,62,3.10,57.41,0.28,63.91,69.6,81.35,49.6,74.53,0.0134,82.25,69.00,80.41,80.41,0.0111,0.0111,59.02,57.60,57.60,57.35,57.13,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,-1,1.1,0.8915,1,1200,0,0,2,0,0
06/26  18:43:00,344.5,0.31,49,2.47,58.36,0.28,63.15,77.9,81.47,49.4,74.50,0.0134,82.37,69.00,80.37,80.37,0.0110,0.0110,59.53,57.80,57.80,57.36,57.13,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,-1,1.1,0.8915,1,1200,0,0,0,0,0
06/26  18:44:00,187.5,0.31,49,-0.01,59.05,0.21,63.10,83.3,81.05,47.8,74.47,0.0135,80.05,69.00,80.31,80.31,0.0110,0.0110,59.67,57.93,57.93,57.38,57.13,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  18:45:00,146.9,0.31,49,0.00,59.10,0.21,66.86,98.5,80.68,48.0,74.44,0.0135,78.38,68.00,80.26,80.26,0.0109,0.0109,59.42,57.84,57.84,57.39,57.13,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  18:46:00,147.4,0.31,49,-0.00,58.83,0.21,67.82,99.4,80.40,48.5,74.40,0.0135,80.10,68.00,80.22,80.22,0.0109,0.0109,59.21,57.77,57.77,57.40,57.14,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  18:47:00,147.4,0.31,49,-0.00,58.71,0.21,68.83,93.8,80.16,48.6,74.37,0.0135,80.06,68.00,80.20,80.20,0.0109,0.0109,59.01,57.70,57.70,57.41,57.14,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  18:48:00,148.2,0.32,49,0.01,58.40,0.21,72.95,79.5,79.99,49.3,74.34,0.0135,79.89,68.00,80.18,80.18,0.0109,0.0109,58.83,57.64,57.64,57.41,57.13,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  18:49:00,149.3,0.32,49,0.01,58.23,0.22,75.05,72.8,79.87,49.9,74.30,0.0135,79.47,68.00,80.18,80.18,0.0110,0.0110,58.67,57.58,57.58,57.41,57.13,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  18:50:00,148.9,0.32,49,0.01,57.93,0.22,76.17,67.8,79.82,49.8,74.27,0.0135,79.42,68.00,80.18,80.18,0.0110,0.0110,58.53,57.53,57.53,57.40,57.13,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  18:51:00,148.5,0.32,49,0.00,57.80,0.22,76.89,64.6,79.76,49.9,74.24,0.0136,79.36,68.00,80.20,80.20,0.0110,0.0110,58.41,57.49,57.49,57.40,57.13,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  18:52:00,148.9,0.32,49,0.01,57.50,0.22,77.40,63.1,79.76,50.4,74.20,0.0136,79.36,68.00,80.21,80.21,0.0110,0.0110,58.29,57.45,57.45,57.39,57.12,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  18:53:00,148.3,0.32,49,0.04,57.38,0.22,77.74,61.8,79.74,50.5,74.17,0.0136,79.44,68.00,80.23,80.23,0.0110,0.0110,58.19,57.41,57.41,57.38,57.12,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  18:54:00,148.4,0.32,49,0.00,57.11,0.22,78.00,61.7,79.77,51.7,74.14,0.0136,79.67,68.00,80.25,80.25,0.0110,0.0110,58.10,57.38,57.38,57.37,57.11,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  18:55:00,148.8,0.31,49,-0.00,56.98,0.22,78.21,60.8,79.80,51.4,74.11,0.0136,79.70,68.00,80.27,80.27,0.0111,0.0111,58.02,57.35,57.35,57.35,57.11,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  18:56:00,147.5,0.31,49,0.06,56.83,0.22,78.40,60.4,79.90,51.5,74.07,0.0136,79.80,68.00,80.28,80.28,0.0111,0.0111,57.95,57.32,57.32,57.34,57.10,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  18:57:00,147.5,0.31,49,0.02,56.67,0.22,78.57,59.8,79.98,51.4,74.04,0.0136,79.88,68.00,80.30,80.30,0.0111,0.0111,57.88,57.30,57.30,57.33,57.09,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  18:58:00,147.3,0.31,49,0.01,56.57,0.22,78.73,58.7,80.11,50.4,74.01,0.0136,80.01,68.00,80.32,80.32,0.0111,0.0111,57.82,57.27,57.27,57.31,57.09,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  18:59:00,147.0,0.31,49,0.03,56.42,0.22,78.88,57.7,80.20,49.6,73.97,0.0136,78.70,68.00,80.34,80.34,0.0112,0.0112,57.76,57.25,57.25,57.30,57.08,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  19:00:00,147.1,0.32,49,0.01,56.37,0.22,79.02,57.4,80.30,49.7,73.94,0.0137,76.80,68.00,80.36,80.36,0.0112,0.0112,57.71,57.23,57.23,57.29,57.07,13.6,1,3,-9999,21.5400,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  19:01:00,147.6,0.32,49,0.01,56.20,0.22,79.16,57.2,80.40,49.6,73.93,0.0137,74.90,68.00,80.38,80.38,0.0112,0.0112,57.66,57.22,57.22,57.27,57.07,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  19:02:00,314.7,0.32,59,2.95,56.24,0.22,77.74,51.4,80.50,49.2,73.91,0.0137,74.70,68.00,80.40,80.40,0.0112,0.0112,57.78,57.23,57.23,57.26,57.06,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  19:03:00,367.6,0.32,62,3.12,57.02,0.28,66.84,59.2,81.08,49.9,73.89,0.0137,75.08,68.00,80.42,80.42,0.0112,0.0112,58.44,57.34,57.34,57.25,57.05,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  19:04:00,399.7,0.32,62,3.11,58.23,0.28,64.52,70.9,81.51,49.7,73.88,0.0137,74.91,68.00,80.40,80.40,0.0111,0.0111,59.12,57.53,57.53,57.26,57.05,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  19:05:00,379.5,0.31,60,3.01,59.14,0.28,63.53,77.6,81.68,49.3,73.86,0.0137,75.18,68.00,80.35,80.35,0.0111,0.0111,59.73,57.76,57.76,57.27,57.05,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  19:06:00,383.0,0.31,59,2.98,59.93,0.27,62.71,81.1,81.55,48.9,73.85,0.0137,75.85,68.00,80.29,80.29,0.0110,0.0110,60.28,58.02,58.02,57.30,57.06,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  19:07:00,357.1,0.32,57,2.86,60.29,0.27,62.43,85.3,81.14,49.5,73.84,0.0137,75.64,68.00,80.23,80.23,0.0109,0.0109,60.75,58.29,58.29,57.34,57.07,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  19:08:00,351.6,0.32,58,2.91,60.67,0.25,62.05,86.1,80.50,48.9,73.82,0.0137,75.50,68.00,80.17,80.17,0.0109,0.0109,61.10,58.56,58.56,57.38,57.08,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  19:09:00,378.6,0.31,59,3.06,60.82,0.26,61.76,87.4,80.10,50.0,73.81,0.0137,75.60,68.00,80.11,80.11,0.0109,0.0109,61.45,58.81,58.81,57.42,57.10,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  19:10:00,390.1,0.32,60,2.95,61.18,0.27,61.40,88.3,79.77,50.6,73.79,0.0137,75.27,68.00,80.05,80.05,0.0109,0.0109,61.79,59.05,59.05,57.47,57.13,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  19:11:00,421.9,0.32,62,3.11,61.42,0.27,61.23,89.0,79.53,51.0,73.77,0.0137,75.43,68.00,79.99,79.99,0.0109,0.0109,62.09,59.28,59.28,57.52,57.15,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  19:12:00,437.0,0.32,62,3.12,61.58,0.28,61.05,89.7,79.40,52.3,73.76,0.0137,75.10,68.00,79.93,79.93,0.0109,0.0109,62.42,59.50,59.50,57.57,57.19,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  19:13:00,472.8,0.31,65,3.18,61.88,0.28,60.96,90.2,79.30,52.6,73.75,0.0137,75.20,68.00,79.86,79.86,0.0109,0.0109,62.71,59.72,59.72,57.63,57.22,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  19:14:00,493.2,0.31,65,3.22,62.07,0.30,60.86,90.4,79.30,52.9,73.73,0.0137,75.20,68.00,79.80,79.80,0.0109,0.0109,63.03,59.93,59.93,57.69,57.26,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  19:15:00,500.9,0.31,65,3.22,62.41,0.30,60.78,90.7,79.32,53.1,73.72,0.0137,75.32,68.00,79.73,79.73,0.0109,0.0109,63.32,60.14,60.14,57.75,57.30,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  19:16:00,502.1,0.31,65,3.27,62.43,0.30,60.77,91.0,79.34,52.9,73.70,0.0137,75.54,68.00,79.66,79.66,0.0109,0.0109,63.56,60.32,60.32,57.81,57.33,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  19:17:00,495.7,0.31,62,3.09,62.77,0.30,60.81,91.2,79.36,52.9,73.68,0.0137,75.56,68.00,79.59,79.59,0.0109,0.0109,63.78,60.51,60.51,57.88,57.38,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  19:18:00,506.3,0.31,65,3.23,62.65,0.29,60.75,91.4,79.35,53.5,73.67,0.0137,75.65,68.00,79.52,79.52,0.0109,0.0109,63.99,60.69,60.69,57.95,57.42,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  19:19:00,504.5,0.32,65,3.21,63.04,0.30,61.01,92.3,79.41,54.0,73.66,0.0137,75.71,68.00,79.46,79.46,0.0109,0.0109,64.17,60.85,60.85,58.01,57.47,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  19:20:00,506.2,0.31,65,3.22,62.91,0.30,61.07,92.2,79.48,54.1,73.64,0.0137,75.78,68.00,79.40,79.40,0.0109,0.0109,64.33,61.01,61.01,58.08,57.52,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  19:21:00,505.8,0.32,64,3.22,63.18,0.30,61.13,92.0,79.51,53.8,73.63,0.0137,76.01,68.00,79.34,79.34,0.0109,0.0109,64.49,61.15,61.15,58.15,57.57,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  19:22:00,493.3,0.31,63,3.01,63.18,0.30,61.06,91.5,79.58,53.0,73.61,0.0137,75.98,68.00,79.28,79.28,0.0109,0.0109,64.62,61.29,61.29,58.21,57.62,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  19:23:00,486.1,0.31,64,3.18,63.32,0.29,60.94,90.6,79.54,52.1,73.59,0.0137,76.24,68.00,79.22,79.22,0.0109,0.0109,64.72,61.41,61.41,58.28,57.67,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  19:24:00,470.7,0.31,62,3.12,63.23,0.29,60.97,91.1,79.55,52.4,73.58,0.0137,76.35,68.00,79.16,79.16,0.0109,0.0109,64.79,61.52,61.52,58.34,57.72,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  19:25:00,461.6,0.31,62,3.08,63.28,0.28,60.92,90.9,79.48,52.0,73.57,0.0137,76.18,68.00,79.11,79.11,0.0109,0.0109,64.84,61.62,61.62,58.40,57.77,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,-1,1.1,0.8915,1,1200,0,0,0,1,1
06/26  19:26:00,473.0,0.31,62,3.11,63.15,0.28,60.72,90.3,79.46,51.3,73.55,0.0137,75.96,68.00,79.06,79.06,0.0109,0.0109,64.87,61.70,61.70,58.46,57.82,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.4,0.8915,1,1200,0,0,0,0,0
06/26  19:27:00,486.4,0.31,64,3.20,63.15,0.28,60.32,89.9,79.36,51.4,73.53,0.0137,75.86,68.00,79.01,79.01,0.0109,0.0109,64.92,61.77,61.77,58.52,57.87,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.2,0.8915,1,1200,0,0,0,0,0
06/26  19:28:00,495.1,0.32,65,3.24,62.84,0.29,60.43,91.3,79.37,51.4,73.52,0.0137,75.87,68.00,78.96,78.96,0.0109,0.0109,64.94,61.84,61.84,58.58,57.92,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  19:29:00,513.3,0.31,65,3.24,62.69,0.29,60.26,90.8,79.33,51.5,73.50,0.0137,75.83,68.00,78.90,78.90,0.0109,0.0109,64.96,61.90,61.90,58.63,57.97,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  19:30:00,509.3,0.32,66,3.27,62.51,0.29,60.20,91.4,79.29,52.2,73.49,0.0137,77.59,68.00,78.85,78.85,0.0109,0.0109,64.95,61.95,61.95,58.69,58.02,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  19:31:00,473.8,0.32,58,2.92,62.54,0.29,60.34,91.9,79.37,52.2,73.48,0.0137,79.17,68.00,78.80,78.80,0.0109,0.0109,64.94,61.99,61.99,58.73,58.06,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  19:32:00,352.5,0.32,50,2.53,62.29,0.25,60.16,91.2,79.18,51.3,73.46,0.0137,78.98,68.00,78.74,78.74,0.0108,0.0108,64.78,62.01,62.01,58.78,58.11,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  19:33:00,284.5,0.32,49,2.49,62.13,0.22,60.59,94.8,78.75,51.7,73.44,0.0137,78.75,68.00,78.70,78.70,0.0108,0.0108,64.46,62.00,62.00,58.82,58.15,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  19:34:00,279.7,0.32,49,2.49,61.60,0.22,60.47,92.8,78.54,50.9,73.43,0.0137,78.54,68.00,78.67,78.67,0.0108,0.0108,64.14,61.94,61.94,58.85,58.19,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  19:35:00,279.0,0.32,49,2.50,61.39,0.21,60.43,92.4,78.61,50.8,73.41,0.0137,78.61,68.00,78.65,78.65,0.0109,0.0109,63.86,61.86,61.86,58.88,58.23,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8915,1,1200,0,0,0,0,0
