date_time,wshp_power,iw_flow,fan_spd,comp_spd,iw_temp,sa_flow,sa_temp,sa_rh,zn_temp,zn_rh,oa_temp_sim,oa_w_sim,zn_temp_cspt,zn_temp_hspt,zn_temp_sim,zn_temp_spt_emu,zn_w_sim,zn_w_spt_emu,utube_down_temp,utube_up_temp,iw_temp_spt_emu,grout_down_temp,grout_up_temp,ground_temp_sim,stat,grid_signal_type,grid_signal_shed,grid_signal_price,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act
06/26  21:00:00,147.9,0.31,49,-0.00,56.91,0.22,78.25,61.3,78.74,54.7,71.96,0.0133,78.64,68.00,79.04,79.04,0.0114,0.0114,57.56,57.41,57.41,57.36,57.27,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8915,1,1200,0,0,0,0,0
06/26  21:01:00,147.7,0.31,49,0.01,57.03,0.22,78.16,60.8,78.59,54.4,71.96,0.0133,90.00,68.00,79.07,79.07,0.0115,0.0115,57.54,57.40,57.40,57.34,57.25,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  21:02:00,147.6,0.31,49,0.01,57.18,0.22,78.08,60.1,78.42,53.9,71.96,0.0133,90.00,68.00,79.09,79.09,0.0115,0.0115,57.52,57.38,57.38,57.32,57.24,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  21:03:00,147.2,0.32,49,0.00,57.27,0.22,78.01,59.6,78.33,53.6,71.96,0.0133,90.00,68.00,79.11,79.11,0.0115,0.0115,57.49,57.36,57.36,57.31,57.23,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  21:04:00,147.8,0.32,49,0.05,57.44,0.22,78.00,61.0,78.32,55.6,71.96,0.0133,90.00,68.00,79.13,79.13,0.0115,0.0115,57.47,57.35,57.35,57.29,57.21,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  21:05:00,147.7,0.32,49,-0.02,57.60,0.22,78.05,60.6,78.61,54.9,71.96,0.0133,90.00,68.00,79.15,79.15,0.0115,0.0115,57.45,57.33,57.33,57.27,57.20,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  21:06:00,147.9,0.31,49,0.01,57.76,0.22,78.21,60.0,78.99,54.2,71.96,0.0133,90.00,68.00,79.17,79.17,0.0115,0.0115,57.43,57.32,57.32,57.26,57.19,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  21:07:00,148.5,0.31,49,-0.00,57.93,0.22,78.45,59.2,79.49,53.1,71.96,0.0133,90.00,68.00,79.18,79.18,0.0115,0.0115,57.41,57.30,57.30,57.24,57.17,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  21:08:00,148.7,0.31,49,0.01,57.98,0.21,78.63,58.4,79.83,51.9,71.96,0.0133,90.00,68.00,79.20,79.20,0.0115,0.0115,57.39,57.29,57.29,57.22,57.16,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  21:09:00,148.3,0.31,49,-0.01,58.04,0.22,78.79,58.5,80.10,52.2,71.96,0.0133,90.00,68.00,79.22,79.22,0.0115,0.0115,57.37,57.27,57.27,57.21,57.15,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  21:10:00,148.1,0.31,49,0.00,58.04,0.22,78.95,59.2,80.22,52.8,71.96,0.0133,90.00,68.00,79.24,79.24,0.0115,0.0115,57.35,57.26,57.26,57.19,57.14,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  21:11:00,148.5,0.31,49,0.01,58.08,0.22,79.03,58.4,80.13,51.9,71.96,0.0133,90.00,68.00,79.25,79.25,0.0115,0.0115,57.33,57.24,57.24,57.18,57.12,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  21:12:00,0.0,0.31,49,0.01,58.07,0.00,78.99,57.9,79.80,51.6,71.96,0.0133,90.00,68.00,79.27,79.27,0.0116,0.0116,57.32,57.23,57.23,57.16,57.11,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  21:13:00,0.0,0.31,49,0.01,57.98,0.00,78.84,57.6,79.27,51.7,71.96,0.0133,90.00,68.00,79.29,79.29,0.0116,0.0116,57.30,57.22,57.22,57.15,57.10,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  21:14:00,0.0,0.32,49,0.01,57.81,0.00,78.63,59.3,78.82,54.0,71.96,0.0133,90.00,68.00,79.31,79.31,0.0116,0.0116,57.28,57.20,57.20,57.14,57.09,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  21:15:00,0.0,0.32,49,0.01,57.79,0.00,78.42,59.6,78.40,54.6,71.96,0.0133,90.00,68.00,79.33,79.33,0.0116,0.0116,57.26,57.19,57.19,57.12,57.08,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  21:16:00,0.0,0.32,49,0.01,57.57,0.00,78.24,59.4,78.16,54.5,71.96,0.0133,90.00,68.00,79.34,79.34,0.0116,0.0116,57.25,57.18,57.18,57.11,57.07,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  21:17:00,0.0,0.32,49,0.00,57.53,0.00,78.13,59.6,78.13,54.7,71.96,0.0133,90.00,68.00,79.36,79.36,0.0116,0.0116,57.23,57.16,57.16,57.10,57.06,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  21:18:00,0.0,0.32,49,0.00,57.48,0.00,78.18,60.2,78.58,55.2,71.96,0.0133,90.00,68.00,79.38,79.38,0.0116,0.0116,57.22,57.15,57.15,57.09,57.05,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  21:19:00,0.0,0.32,49,0.01,57.25,0.00,78.39,60.3,79.19,55.1,71.96,0.0133,90.00,68.00,79.39,79.39,0.0116,0.0116,57.20,57.14,57.14,57.07,57.04,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  21:20:00,0.0,0.32,49,-0.01,57.18,0.00,78.74,61.6,79.89,56.2,71.96,0.0133,90.00,68.00,79.41,79.41,0.0117,0.0117,57.19,57.13,57.13,57.06,57.03,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  21:21:00,0.0,0.32,49,-0.04,57.05,0.00,79.10,60.8,80.44,54.9,71.96,0.0133,90.00,68.00,79.42,79.42,0.0117,0.0117,57.17,57.12,57.12,57.05,57.02,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  21:22:00,0.0,0.32,49,0.00,57.03,0.00,79.44,59.9,80.92,53.6,71.96,0.0133,90.00,68.00,79.44,79.44,0.0117,0.0117,57.16,57.10,57.10,57.04,57.01,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  21:23:00,0.0,0.32,49,-0.06,56.95,0.00,79.73,58.5,81.03,52.2,71.96,0.0133,90.00,68.00,79.45,79.45,0.0117,0.0117,57.14,57.09,57.09,57.03,57.00,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  21:24:00,0.0,0.32,49,0.00,56.96,0.00,79.81,57.3,80.60,51.2,71.96,0.0133,90.00,68.00,79.47,79.47,0.0117,0.0117,57.13,57.08,57.08,57.02,56.99,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  21:25:00,0.0,0.31,49,0.00,56.88,0.00,79.69,58.3,79.93,53.1,71.96,0.0133,90.00,68.00,79.48,79.48,0.0117,0.0117,57.12,57.07,57.07,57.01,56.98,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  21:26:00,0.0,0.31,49,0.01,56.92,0.00,79.42,57.9,79.25,52.9,71.96,0.0133,90.00,68.00,79.49,79.49,0.0117,0.0117,57.10,57.06,57.06,57.00,56.97,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  21:27:00,0.0,0.31,49,0.01,56.84,0.00,79.09,57.7,78.68,53.1,71.96,0.0133,90.00,68.00,79.51,79.51,0.0117,0.0117,57.09,57.05,57.05,56.98,56.96,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  21:28:00,0.0,0.31,49,0.00,56.90,0.00,78.78,57.2,78.22,52.8,71.96,0.0133,90.00,68.00,79.52,79.52,0.0117,0.0117,57.08,57.04,57.04,56.97,56.95,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  21:29:00,0.0,0.32,49,0.00,56.82,0.00,78.53,58.7,78.05,55.2,71.96,0.0133,90.00,68.00,79.53,79.53,0.0117,0.0117,57.07,57.03,57.03,56.96,56.94,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  21:30:00,0.0,0.32,49,0.00,56.78,0.00,78.35,59.1,78.33,55.1,71.96,0.0133,90.00,68.00,79.54,79.54,0.0118,0.0118,57.06,57.02,57.02,56.95,56.93,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  21:31:00,0.0,0.32,49,0.01,56.63,0.00,78.37,59.2,78.97,54.6,71.96,0.0133,90.00,68.00,79.56,79.56,0.0118,0.0118,57.04,57.01,57.01,56.95,56.92,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  21:32:00,0.0,0.32,49,-0.00,56.56,0.00,78.61,58.7,79.67,53.6,71.96,0.0133,90.00,68.00,79.57,79.57,0.0118,0.0118,57.03,57.00,57.00,56.94,56.92,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  21:33:00,0.0,0.32,49,0.01,56.42,0.00,78.88,58.1,80.18,52.4,71.96,0.0133,90.00,68.00,79.58,79.58,0.0118,0.0118,57.02,56.99,56.99,56.93,56.91,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  21:34:00,0.0,0.32,49,0.00,56.34,0.00,79.18,58.3,80.63,52.7,71.96,0.0133,90.00,68.00,79.59,79.59,0.0118,0.0118,57.01,56.98,56.98,56.92,56.90,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  21:35:00,0.0,0.31,49,0.00,56.20,0.00,79.47,59.0,80.98,53.1,71.96,0.0133,90.00,68.00,79.60,79.60,0.0118,0.0118,57.00,56.97,56.97,56.91,56.89,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  21:36:00,0.0,0.31,49,-0.00,56.09,0.00,79.69,57.7,80.98,51.6,71.96,0.0133,90.00,68.00,79.61,79.61,0.0118,0.0118,56.99,56.96,56.96,56.90,56.88,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  21:37:00,0.0,0.31,49,0.01,56.05,0.00,79.71,56.9,80.49,51.0,71.96,0.0133,90.00,68.00,79.62,79.62,0.0118,0.0118,56.98,56.95,56.95,56.89,56.88,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  21:38:00,0.0,0.31,49,0.01,55.97,0.00,79.57,57.9,79.84,52.9,71.96,0.0133,90.00,68.00,79.63,79.63,0.0118,0.0118,56.97,56.94,56.94,56.88,56.87,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  21:39:00,0.0,0.31,49,0.01,55.95,0.00,79.36,58.8,79.23,54.1,71.96,0.0133,90.00,68.00,79.64,79.64,0.0118,0.0118,56.96,56.93,56.93,56.88,56.86,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  21:40:00,0.0,0.32,49,0.01,55.86,0.00,79.06,59.3,78.68,54.9,71.96,0.0133,90.00,68.00,79.65,79.65,0.0119,0.0119,56.95,56.93,56.93,56.87,56.85,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  21:41:00,0.0,0.32,49,0.01,55.84,0.00,78.79,59.6,78.29,55.4,71.96,0.0133,90.00,68.00,79.66,79.66,0.0119,0.0119,56.94,56.92,56.92,56.86,56.85,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  21:42:00,0.0,0.32,49,0.01,55.75,0.00,78.57,59.8,78.30,55.7,71.96,0.0133,90.00,68.00,79.67,79.67,0.0119,0.0119,56.93,56.91,56.91,56.85,56.84,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  21:43:00,0.0,0.32,49,0.01,55.82,0.00,78.58,60.5,78.83,56.7,71.96,0.0133,90.00,68.00,79.68,79.68,0.0119,0.0119,56.92,56.90,56.90,56.85,56.83,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  21:44:00,0.0,0.31,49,0.00,55.68,0.00,78.86,62.4,79.59,58.0,71.96,0.0133,90.00,68.00,79.69,79.69,0.0119,0.0119,56.91,56.89,56.89,56.84,56.83,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  21:45:00,0.0,0.31,49,-0.00,55.77,0.00,79.20,61.1,80.25,56.1,71.96,0.0133,90.00,68.00,79.70,79.70,0.0119,0.0119,56.90,56.89,56.89,56.83,56.82,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  21:46:00,0.0,0.31,49,-0.01,55.71,0.00,79.54,59.8,80.77,54.4,71.96,0.0133,90.00,68.00,79.71,79.71,0.0119,0.0119,56.90,56.88,56.88,56.82,56.81,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  21:47:00,0.0,0.31,49,0.01,55.90,0.00,79.87,59.2,81.23,53.9,71.96,0.0133,90.00,68.00,79.71,79.71,0.0119,0.0119,56.89,56.87,56.87,56.82,56.81,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  21:48:00,0.0,0.31,49,0.02,55.96,0.00,80.16,59.3,81.31,53.8,71.96,0.0133,90.00,68.00,79.72,79.72,0.0119,0.0119,56.88,56.86,56.86,56.81,56.80,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  21:49:00,0.0,0.32,49,-0.14,56.04,0.00,80.22,58.1,80.85,52.8,71.96,0.0133,90.00,68.00,79.73,79.73,0.0119,0.0119,56.87,56.86,56.86,56.80,56.80,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  21:50:00,0.0,0.32,49,-0.00,56.08,0.00,80.06,57.4,80.18,52.4,71.96,0.0133,90.00,68.00,79.74,79.74,0.0120,0.0120,56.86,56.85,56.85,56.80,56.79,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  21:51:00,0.0,0.32,49,0.02,56.27,0.00,79.77,56.8,79.52,52.2,71.96,0.0133,90.00,68.00,79.74,79.74,0.0120,0.0120,56.86,56.84,56.84,56.79,56.78,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  21:52:00,0.0,0.32,49,0.00,56.36,0.00,79.47,56.8,79.05,52.9,71.96,0.0133,90.00,68.00,79.75,79.75,0.0120,0.0120,56.85,56.84,56.84,56.79,56.78,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  21:53:00,0.0,0.32,49,0.00,56.44,0.00,79.22,59.0,78.64,55.5,71.96,0.0133,90.00,68.00,79.76,79.76,0.0120,0.0120,56.84,56.83,56.83,56.78,56.77,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  21:54:00,0.0,0.32,49,0.01,56.51,0.00,78.95,58.7,78.38,55.3,71.96,0.0133,90.00,68.00,79.77,79.77,0.0120,0.0120,56.83,56.82,56.82,56.77,56.77,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  21:55:00,0.0,0.32,49,-0.00,56.54,0.00,78.70,58.6,78.50,54.9,71.96,0.0133,90.00,68.00,79.77,79.77,0.0120,0.0120,56.83,56.82,56.82,56.77,56.76,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  21:56:00,0.0,0.32,49,0.02,56.51,0.00,78.68,59.2,79.07,55.1,71.96,0.0133,90.00,68.00,79.78,79.78,0.0120,0.0120,56.82,56.81,56.81,56.76,56.76,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  21:57:00,0.0,0.31,49,0.01,56.46,0.00,78.85,59.2,79.72,54.9,71.96,0.0133,90.00,68.00,79.79,79.79,0.0120,0.0120,56.81,56.80,56.80,56.76,56.75,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  21:58:00,0.0,0.31,49,0.01,56.45,0.00,79.15,60.7,80.29,56.0,71.96,0.0133,90.00,68.00,79.79,79.79,0.0120,0.0120,56.81,56.80,56.80,56.75,56.74,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  21:59:00,0.0,0.31,49,-0.01,56.41,0.00,79.41,59.9,80.72,54.7,71.96,0.0133,90.00,68.00,79.80,79.80,0.0120,0.0120,56.80,56.79,56.79,56.75,56.74,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  22:00:00,0.0,0.31,49,0.01,56.41,0.00,79.67,58.8,81.10,53.3,71.96,0.0133,90.00,68.00,79.81,79.81,0.0120,0.0120,56.79,56.78,56.78,56.74,56.73,13.6,1,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  22:01:00,0.0,0.31,49,0.00,56.38,0.00,79.91,58.5,81.19,53.3,71.95,0.0133,90.00,68.00,79.81,79.81,0.0120,0.0120,56.79,56.78,56.78,56.74,56.73,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  22:02:00,0.0,0.31,49,0.01,56.43,0.00,80.02,59.4,80.80,54.2,71.93,0.0133,90.00,68.00,79.82,79.82,0.0121,0.0121,56.78,56.77,56.77,56.73,56.73,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  22:03:00,0.0,0.31,49,-0.06,56.44,0.00,79.91,58.7,80.21,53.9,71.91,0.0133,90.00,68.00,79.82,79.82,0.0121,0.0121,56.78,56.77,56.77,56.73,56.72,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  22:04:00,0.0,0.32,49,0.02,56.48,0.00,79.67,59.3,79.55,54.7,71.90,0.0134,90.00,68.00,79.83,79.83,0.0121,0.0121,56.77,56.76,56.76,56.72,56.72,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  22:05:00,0.0,0.32,49,0.01,56.49,0.00,79.39,59.2,79.07,55.0,71.88,0.0134,90.00,68.00,79.83,79.83,0.0121,0.0121,56.76,56.76,56.76,56.72,56.71,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  22:06:00,0.0,0.32,49,-0.04,56.53,0.00,79.12,60.5,78.65,57.3,71.87,0.0134,90.00,68.00,79.84,79.84,0.0121,0.0121,56.76,56.75,56.75,56.71,56.71,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  22:07:00,0.0,0.32,49,0.00,56.55,0.00,78.99,62.4,78.54,59.2,71.86,0.0134,90.00,68.00,79.84,79.84,0.0121,0.0121,56.75,56.75,56.75,56.71,56.70,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  22:08:00,0.0,0.31,49,0.00,56.62,0.00,78.89,62.3,78.88,58.8,71.84,0.0135,90.00,68.00,79.85,79.85,0.0121,0.0121,56.75,56.74,56.74,56.70,56.70,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  22:09:00,0.0,0.31,49,0.01,56.62,0.00,79.01,62.2,79.56,58.2,71.83,0.0135,90.00,68.00,79.85,79.85,0.0121,0.0121,56.74,56.74,56.74,56.70,56.69,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  22:10:00,0.0,0.31,49,0.01,56.66,0.00,79.32,61.0,80.21,56.5,71.81,0.0135,90.00,68.00,79.85,79.85,0.0121,0.0121,56.74,56.73,56.73,56.69,56.69,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  22:11:00,0.0,0.31,49,0.06,56.73,0.00,79.65,61.0,80.79,56.7,71.79,0.0135,90.00,68.00,79.86,79.86,0.0121,0.0121,56.73,56.73,56.73,56.69,56.69,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  22:12:00,0.0,0.31,49,0.00,56.78,0.00,80.01,61.0,81.25,56.0,71.78,0.0136,90.00,68.00,79.86,79.86,0.0121,0.0121,56.73,56.72,56.72,56.69,56.68,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  22:13:00,0.0,0.32,49,0.00,56.87,0.00,80.28,59.3,81.52,54.2,71.77,0.0136,90.00,68.00,79.87,79.87,0.0121,0.0121,56.72,56.72,56.72,56.68,56.68,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  22:14:00,0.0,0.32,49,0.01,56.93,0.00,80.42,58.3,81.16,53.2,71.75,0.0136,90.00,68.00,79.87,79.87,0.0122,0.0122,56.72,56.71,56.71,56.68,56.67,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  22:15:00,0.0,0.31,49,0.01,57.04,0.00,80.31,57.3,80.48,52.5,71.73,0.0136,90.00,68.00,79.87,79.87,0.0122,0.0122,56.71,56.71,56.71,56.67,56.67,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  22:16:00,0.0,0.31,49,0.01,57.11,0.00,80.07,58.6,79.86,55.0,71.72,0.0137,90.00,68.00,79.88,79.88,0.0122,0.0122,56.71,56.70,56.70,56.67,56.67,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  22:17:00,0.0,0.31,49,0.01,57.22,0.00,79.76,58.8,79.25,55.2,71.70,0.0137,90.00,68.00,79.88,79.88,0.0122,0.0122,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  22:18:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.69,0.0137,90.00,68.00,79.88,79.88,0.0122,0.0122,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  22:19:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.68,0.0137,90.00,68.00,79.89,79.89,0.0122,0.0122,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  22:20:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.66,0.0137,90.00,68.00,79.89,79.89,0.0122,0.0122,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  22:21:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.64,0.0138,90.00,68.00,79.89,79.89,0.0122,0.0122,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  22:22:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.63,0.0138,90.00,68.00,79.90,79.90,0.0122,0.0122,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  22:23:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.61,0.0138,90.00,68.00,79.90,79.90,0.0122,0.0122,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  22:24:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.60,0.0138,90.00,68.00,79.90,79.90,0.0122,0.0122,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
