date_time,wshp_power,iw_flow,fan_spd,comp_spd,iw_temp,sa_flow,sa_temp,sa_rh,zn_temp,zn_rh,oa_temp_sim,oa_w_sim,zn_temp_cspt,zn_temp_hspt,zn_temp_sim,zn_temp_spt_emu,zn_w_sim,zn_w_spt_emu,utube_down_temp,utube_up_temp,iw_temp_spt_emu,grout_down_temp,grout_up_temp,ground_temp_sim,stat,grid_signal_type,grid_signal_shed,grid_signal_price,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act
06/26  22:25:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.59,0.0139,90.00,68.00,79.90,79.90,0.0122,0.0122,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  22:26:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.57,0.0139,90.00,68.00,79.91,79.91,0.0123,0.0123,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  22:27:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.56,0.0139,90.00,68.00,79.91,79.91,0.0123,0.0123,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  22:28:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.54,0.0139,90.00,68.00,79.91,79.91,0.0123,0.0123,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  22:29:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.52,0.0140,90.00,68.00,79.91,79.91,0.0123,0.0123,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  22:30:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.51,0.0140,90.00,68.00,79.92,79.92,0.0123,0.0123,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  22:31:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.50,0.0140,90.00,68.00,79.92,79.92,0.0123,0.0123,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  22:32:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.48,0.0140,90.00,68.00,79.92,79.92,0.0123,0.0123,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  22:33:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.47,0.0141,90.00,68.00,79.92,79.92,0.0123,0.0123,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  22:34:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.45,0.0141,90.00,68.00,79.92,79.92,0.0123,0.0123,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  22:35:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.43,0.0141,90.00,68.00,79.93,79.93,0.0123,0.0123,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  22:36:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.42,0.0141,90.00,68.00,79.93,79.93,0.0124,0.0124,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  22:37:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.41,0.0142,90.00,68.00,79.93,79.93,0.0124,0.0124,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  22:38:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.39,0.0142,90.00,68.00,79.93,79.93,0.0124,0.0124,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  22:39:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.38,0.0142,90.00,68.00,79.93,79.93,0.0124,0.0124,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  22:40:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.36,0.0142,90.00,68.00,79.94,79.94,0.0124,0.0124,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  22:41:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.34,0.0142,90.00,68.00,79.94,79.94,0.0124,0.0124,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  22:42:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.33,0.0143,90.00,68.00,79.94,79.94,0.0124,0.0124,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  22:43:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.32,0.0143,90.00,68.00,79.94,79.94,0.0124,0.0124,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  22:44:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.30,0.0143,90.00,68.00,79.94,79.94,0.0124,0.0124,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  22:45:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.28,0.0143,90.00,68.00,79.94,79.94,0.0124,0.0124,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  22:46:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.27,0.0144,90.00,68.00,79.94,79.94,0.0125,0.0125,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  22:47:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.25,0.0144,90.00,68.00,79.95,79.95,0.0125,0.0125,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  22:48:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.24,0.0144,90.00,68.00,79.95,79.95,0.0125,0.0125,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  22:49:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.23,0.0144,90.00,68.00,79.95,79.95,0.0125,0.0125,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  22:50:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.21,0.0145,90.00,68.00,79.95,79.95,0.0125,0.0125,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  22:51:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.19,0.0145,90.00,68.00,79.95,79.95,0.0125,0.0125,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  22:52:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.18,0.0145,90.00,68.00,79.95,79.95,0.0125,0.0125,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  22:53:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.16,0.0145,90.00,68.00,79.95,79.95,0.0125,0.0125,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  22:54:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.15,0.0146,90.00,68.00,79.95,79.95,0.0125,0.0125,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  22:55:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.14,0.0146,90.00,68.00,79.95,79.95,0.0126,0.0126,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  22:56:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.12,0.0146,90.00,68.00,79.95,79.95,0.0126,0.0126,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  22:57:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.11,0.0146,90.00,68.00,79.96,79.96,0.0126,0.0126,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  22:58:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.09,0.0146,90.00,68.00,79.96,79.96,0.0126,0.0126,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  22:59:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.07,0.0147,90.00,68.00,79.96,79.96,0.0126,0.0126,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  23:00:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.06,0.0147,90.00,68.00,79.96,79.96,0.0126,0.0126,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  23:01:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.06,0.0147,90.00,68.00,79.96,79.96,0.0126,0.0126,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  23:02:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.06,0.0147,90.00,68.00,79.97,79.97,0.0126,0.0126,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  23:03:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.06,0.0147,90.00,68.00,79.98,79.98,0.0126,0.0126,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  23:04:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.06,0.0148,90.00,68.00,79.99,79.99,0.0127,0.0127,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  23:05:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.06,0.0148,90.00,68.00,79.99,79.99,0.0127,0.0127,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  23:06:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.06,0.0148,90.00,68.00,80.00,80.00,0.0127,0.0127,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  23:07:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.06,0.0148,90.00,68.00,80.01,80.01,0.0127,0.0127,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  23:08:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.06,0.0148,90.00,68.00,80.02,80.02,0.0127,0.0127,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  23:09:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.06,0.0148,90.00,68.00,80.02,80.02,0.0127,0.0127,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  23:10:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.06,0.0149,90.00,68.00,80.03,80.03,0.0127,0.0127,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  23:11:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.06,0.0149,90.00,68.00,80.04,80.04,0.0127,0.0127,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  23:12:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.06,0.0149,90.00,68.00,80.05,80.05,0.0128,0.0128,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  23:13:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.06,0.0149,90.00,68.00,80.05,80.05,0.0128,0.0128,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  23:14:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.06,0.0149,90.00,68.00,80.06,80.06,0.0128,0.0128,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  23:15:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.06,0.0149,90.00,68.00,80.07,80.07,0.0128,0.0128,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  23:16:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.06,0.0150,90.00,68.00,80.07,80.07,0.0128,0.0128,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  23:17:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.06,0.0150,90.00,68.00,80.08,80.08,0.0128,0.0128,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  23:18:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.06,0.0150,90.00,68.00,80.09,80.09,0.0128,0.0128,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  23:19:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.06,0.0150,90.00,68.00,80.09,80.09,0.0128,0.0128,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  23:20:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.06,0.0150,90.00,68.00,80.10,80.10,0.0128,0.0128,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  23:21:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.06,0.0150,90.00,68.00,80.11,80.11,0.0129,0.0129,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  23:22:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.06,0.0151,90.00,68.00,80.11,80.11,0.0129,0.0129,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  23:23:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.06,0.0151,90.00,68.00,80.12,80.12,0.0129,0.0129,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  23:24:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.06,0.0151,90.00,68.00,80.13,80.13,0.0129,0.0129,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  23:25:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.06,0.0151,90.00,68.00,80.13,80.13,0.0129,0.0129,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  23:26:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.06,0.0151,90.00,68.00,80.14,80.14,0.0129,0.0129,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  23:27:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.06,0.0151,90.00,68.00,80.14,80.14,0.0129,0.0129,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  23:28:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.06,0.0152,90.00,68.00,80.15,80.15,0.0129,0.0129,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  23:29:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.06,0.0152,90.00,68.00,80.16,80.16,0.0129,0.0129,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  23:30:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.06,0.0152,90.00,68.00,80.16,80.16,0.0130,0.0130,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  23:31:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.06,0.0152,90.00,68.00,80.17,80.17,0.0130,0.0130,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  23:32:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.06,0.0152,90.00,68.00,80.17,80.17,0.0130,0.0130,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  23:33:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.06,0.0152,90.00,68.00,80.18,80.18,0.0130,0.0130,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  23:34:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.06,0.0153,90.00,68.00,80.19,80.19,0.0130,0.0130,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  23:35:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.06,0.0153,90.00,68.00,80.19,80.19,0.0130,0.0130,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  23:36:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.06,0.0153,90.00,68.00,80.20,80.20,0.0130,0.0130,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  23:37:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.06,0.0153,90.00,68.00,80.20,80.20,0.0130,0.0130,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  23:38:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.06,0.0153,90.00,68.00,80.21,80.21,0.0130,0.0130,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  23:39:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.06,0.0153,90.00,68.00,80.21,80.21,0.0131,0.0131,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  23:40:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.06,0.0154,90.00,68.00,80.22,80.22,0.0131,0.0131,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  23:41:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.06,0.0154,90.00,68.00,80.22,80.22,0.0131,0.0131,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  23:42:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.06,0.0154,90.00,68.00,80.23,80.23,0.0131,0.0131,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  23:43:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.06,0.0154,90.00,68.00,80.23,80.23,0.0131,0.0131,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  23:44:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.06,0.0154,90.00,68.00,80.24,80.24,0.0131,0.0131,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  23:45:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.06,0.0154,90.00,68.00,80.24,80.24,0.0131,0.0131,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  23:46:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.06,0.0155,90.00,68.00,80.25,80.25,0.0131,0.0131,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  23:47:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.06,0.0155,90.00,68.00,80.25,80.25,0.0131,0.0131,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  23:48:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.06,0.0155,90.00,68.00,80.26,80.26,0.0132,0.0132,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  23:49:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.06,0.0155,90.00,68.00,80.26,80.26,0.0132,0.0132,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  23:50:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.06,0.0155,90.00,68.00,80.27,80.27,0.0132,0.0132,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  23:51:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.06,0.0155,90.00,68.00,80.27,80.27,0.0132,0.0132,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  23:52:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.06,0.0156,90.00,68.00,80.28,80.28,0.0132,0.0132,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  23:53:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.06,0.0156,90.00,68.00,80.28,80.28,0.0132,0.0132,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  23:54:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.06,0.0156,90.00,68.00,80.28,80.28,0.0132,0.0132,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  23:55:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.06,0.0156,90.00,68.00,80.29,80.29,0.0132,0.0132,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  23:56:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.06,0.0156,90.00,68.00,80.29,80.29,0.0132,0.0132,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  23:57:00,0.0,0.31,49,0.01,57.22,0.00,68.00,58.8,68.00,55.2,71.06,0.0156,90.00,68.00,80.30,80.30,0.0133,0.0133,56.70,56.70,56.70,56.67,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  23:58:00,0.0,0.00,0,0.00,59.30,0.00,68.00,58.9,68.00,56.3,71.06,0.0157,90.00,68.00,80.30,80.30,0.0133,0.0133,56.70,56.70,56.70,56.66,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  23:59:00,0.0,0.00,0,0.00,59.73,0.00,79.86,58.7,79.29,56.4,71.06,0.0157,90.00,68.00,80.31,80.31,0.0133,0.0133,56.70,56.69,56.69,56.66,56.66,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
06/26  24:00:00,0.0,0.00,0,-0.00,60.22,0.00,79.88,59.2,79.26,56.6,71.06,0.0157,90.00,68.00,80.31,80.31,0.0133,0.0133,56.69,56.69,56.69,56.66,56.65,13.6,0,3,-9999,8.3700,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5165,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5915,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,1.5,0,1.1,0.8915,0,0,0,0,0,0,0
